v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 01:53,53.62,53.28,53.72,237.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.24,0.00,53.50,0,0,0,0,53.84,-0.02,90.56,26.31,0.00,0.00,0.00,,0,,
04.09.2018 01:54,53.03,52.75,53.12,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.24,0.00,53.50,0,0,0,0,53.88,0.05,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 01:55,52.69,52.34,52.75,236.00,235.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-3.00,0.00,0.09,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.81,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.24,0.00,53.59,0,0,0,0,53.94,-0.10,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 01:56,52.69,52.44,52.75,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.23,0.00,53.53,0,0,0,0,53.88,0.00,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 01:57,53.19,52.94,53.28,237.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.23,0.00,53.53,0,0,0,0,53.88,-0.01,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 01:58,52.94,52.69,53.12,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-3.00,0.02,0.09,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.62,0,0,0,0,53.97,-0.07,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 01:59,53.03,52.69,53.12,238.00,235.00,238.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.01,0.09,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.91,0.02,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:00,53.03,52.75,53.12,240.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.04,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,-0.02,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:01,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.04,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,0.00,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:02,52.94,52.69,53.12,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.05,0.10,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.91,-0.00,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:03,52.88,52.50,52.94,240.00,238.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,49.97,50.00,50.00,49.97,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.01,0.09,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,-0.06,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:04,53.03,52.75,53.12,239.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,-0.01,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:05,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,-0.03,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:06,53.12,52.88,53.19,239.00,236.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,50.00,49.97,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-3.00,0.00,0.10,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,-0.01,90.56,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:07,53.19,52.94,53.28,239.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.50,0,0,0,0,53.84,0.01,90.62,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:08,53.44,53.12,53.44,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-5.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.91,-0.00,90.62,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:09,53.19,52.94,53.38,238.00,236.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.56,0,0,0,0,53.91,-0.05,90.62,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:10,53.44,53.12,53.56,238.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.47,0,0,0,0,53.84,0.01,90.62,26.30,0.00,0.00,0.00,,0,,
04.09.2018 02:11,53.28,52.94,53.38,238.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.88,-0.03,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:12,53.19,52.94,53.28,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.21,0.00,53.50,0,0,0,0,53.84,-0.03,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:13,53.44,53.12,53.56,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.21,0.00,53.47,0,0,0,0,53.84,-0.00,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:14,53.38,53.12,53.56,238.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.21,0.00,53.50,0,0,0,0,53.88,-0.00,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:15,53.44,53.19,53.56,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.21,0.00,53.53,0,0,0,0,53.84,-0.02,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:16,53.44,53.19,53.56,239.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.50,0,0,0,0,53.84,-0.02,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:17,53.28,52.94,53.38,239.00,237.00,241.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.50,0,0,0,0,53.84,-0.03,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:18,53.62,53.38,53.81,240.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.50,0,0,0,0,53.84,-0.03,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:19,52.69,52.34,52.75,240.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.06,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.56,0,0,0,0,53.91,0.04,90.62,26.27,0.00,0.00,0.00,,0,,
04.09.2018 02:20,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.02,0.11,-0.14,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.53,0,0,0,0,53.84,-0.07,90.62,26.28,0.00,0.00,0.00,,0,,
04.09.2018 02:21,53.19,52.94,53.28,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.16,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.22,0.00,53.50,0,0,0,0,53.84,-0.00,90.62,26.27,0.00,0.00,0.00,,0,,
04.09.2018 02:22,53.44,53.19,53.56,240.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.50,0,0,0,0,53.88,0.03,90.69,26.25,0.00,0.00,0.00,,0,,
04.09.2018 02:23,52.75,52.50,52.88,240.00,238.00,241.00,0.52,0.52,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.03,0.09,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.16,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.21,0.00,53.56,0,0,0,0,53.91,-0.03,90.69,26.23,0.00,0.00,0.00,,0,,
04.09.2018 02:24,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.03,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.21,0.00,53.50,0,0,0,0,53.84,-0.08,90.69,26.23,0.00,0.00,0.00,,0,,
04.09.2018 02:25,52.88,52.50,52.94,239.00,238.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.16,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.21,0.00,53.56,0,0,0,0,53.91,0.05,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:26,53.28,53.03,53.38,240.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-4.00,0.03,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.75,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.21,0.00,53.53,0,0,0,0,53.88,-0.03,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:27,53.44,53.12,53.56,240.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.21,0.00,53.50,0,0,0,0,53.84,-0.05,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:28,53.44,53.12,53.56,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.20,0.00,53.50,0,0,0,0,53.84,0.03,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:29,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.20,0.00,53.53,0,0,0,0,53.88,-0.02,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:30,52.88,52.50,52.94,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.03,0.09,-0.12,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.59,0,0,0,0,53.91,-0.02,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:31,53.03,52.75,53.12,239.00,237.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.53,0,0,0,0,53.88,0.01,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:32,53.03,52.75,53.12,239.00,237.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.12,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.56,0,0,0,0,53.91,-0.02,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:33,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.05,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.50,0,0,0,0,53.84,-0.05,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:34,52.94,52.59,53.03,239.00,237.00,241.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.56,0,0,0,0,53.91,0.03,90.69,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:35,53.44,53.19,53.56,240.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.05,0.12,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.50,0,0,0,0,53.84,-0.01,90.69,26.22,0.00,0.00,0.00,,0,,
04.09.2018 02:36,53.28,53.03,53.38,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.53,0,0,0,0,53.84,-0.04,90.69,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:37,53.56,53.19,53.62,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.53,0,0,0,0,53.88,-0.03,90.69,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:38,53.44,53.19,53.62,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.09,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.47,0,0,0,0,53.84,0.03,90.69,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:39,53.62,53.28,53.72,240.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,-0.04,90.69,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:40,53.56,53.19,53.62,240.00,238.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.21,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,-0.00,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:41,53.44,53.19,53.62,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,0.00,0.00,-5.00,0.08,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.02,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:42,53.28,52.94,53.38,240.00,238.00,241.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,-0.01,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:43,53.44,53.12,53.56,239.00,237.00,241.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.01,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:44,53.56,53.19,53.56,240.00,238.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.75,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.00,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:45,53.44,53.12,53.56,240.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,-0.03,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:46,53.44,53.12,53.56,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.03,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:47,53.56,53.19,53.56,239.00,237.00,241.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.97,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.01,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:48,53.44,53.19,53.56,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,-0.00,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:49,53.44,53.12,53.56,239.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-5.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.01,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:50,53.56,53.19,53.56,239.00,237.00,240.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.12,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.04,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:51,53.12,52.75,53.19,239.00,238.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.12,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.56,0,0,0,0,53.91,-0.01,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:52,53.28,53.03,53.44,240.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,0.00,90.75,26.19,0.00,0.00,0.00,,0,,
04.09.2018 02:53,53.44,53.12,53.56,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.03,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:54,53.38,53.03,53.44,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.84,-0.02,90.75,26.19,0.00,0.00,0.00,,0,,
04.09.2018 02:55,53.03,52.75,53.12,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.50,0,0,0,0,53.88,0.03,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:56,53.28,52.94,53.38,239.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.03,0.10,-0.14,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.53,0,0,0,0,53.88,-0.02,90.75,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:57,53.12,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.56,0,0,0,0,53.91,-0.04,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:58,53.03,52.75,53.12,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.50,0,0,0,0,53.88,0.02,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 02:59,52.59,52.25,52.69,238.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.01,0.08,-0.09,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.56,0,0,0,0,53.91,-0.06,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 03:00,53.28,52.94,53.38,239.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,49.97,50.00,49.97,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-4.00,0.05,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.56,0,0,0,0,53.88,-0.05,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 03:01,53.28,52.94,53.38,238.00,236.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-3.00,0.02,0.12,-0.12,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.50,0,0,0,0,53.84,0.02,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 03:02,53.38,53.03,53.44,239.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.53,0,0,0,0,53.88,-0.04,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 03:03,53.38,53.03,53.44,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.50,0,0,0,0,53.84,-0.01,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:04,53.44,53.12,53.56,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.08,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.47,0,0,0,0,53.84,-0.01,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 03:05,53.38,53.12,53.44,239.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.50,0,0,0,0,53.84,-0.03,90.81,26.20,0.00,0.00,0.00,,0,,
04.09.2018 03:06,53.62,53.28,53.72,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.53,0,0,0,0,53.84,-0.04,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:07,53.62,53.28,53.72,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.50,0,0,0,0,53.88,0.01,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:08,53.44,53.19,53.56,239.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.50,0,0,0,0,53.84,-0.02,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:09,53.38,53.03,53.44,239.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.53,0,0,0,0,53.88,-0.04,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:10,53.44,53.19,53.56,238.00,236.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,0.00,0.00,-5.00,0.09,0.13,-0.21,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.53,0,0,0,0,53.88,-0.01,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:11,53.62,53.28,53.72,238.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.08,0.13,-0.21,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.50,0,0,0,0,53.84,-0.03,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:12,52.88,52.50,52.94,239.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.04,0.09,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.56,0,0,0,0,53.94,0.05,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:13,53.38,53.12,53.44,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.56,0,0,0,0,53.91,-0.02,90.81,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:14,53.03,52.75,53.12,239.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-4.00,0.03,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.53,0,0,0,0,53.88,-0.04,90.88,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:15,53.44,53.19,53.56,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.50,0,0,0,0,53.84,0.01,90.88,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:16,53.03,52.69,53.12,239.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.25,-1.00,0.00,-3.00,0.02,0.09,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.59,0,0,0,0,53.97,0.02,90.88,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:17,53.19,52.88,53.28,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.50,0,0,0,0,53.84,-0.05,90.88,26.19,0.00,0.00,0.00,,0,,
04.09.2018 03:18,53.03,52.69,53.12,239.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-3.00,0.01,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.50,0,0,0,0,53.88,-0.02,90.88,26.17,0.00,0.00,0.00,,0,,
04.09.2018 03:19,53.28,52.94,53.38,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.59,0,0,0,0,53.97,0.10,90.88,26.17,0.00,0.00,0.00,,0,,
04.09.2018 03:20,52.69,52.44,52.75,237.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-2.00,-0.01,0.07,-0.07,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.84,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.62,0,0,0,0,53.94,-0.10,90.88,26.17,0.00,0.00,0.00,,0,,
04.09.2018 03:21,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-4.00,0.05,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.50,0,0,0,0,53.84,0.01,90.88,26.17,0.00,0.00,0.00,,0,,
04.09.2018 03:22,53.03,52.69,53.12,238.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.04,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.56,0,0,0,0,53.88,-0.06,90.88,26.16,0.00,0.00,0.00,,0,,
04.09.2018 03:23,53.12,52.88,53.19,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-4.00,0.06,0.10,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.56,0,0,0,0,53.91,-0.03,90.88,26.17,0.00,0.00,0.00,,0,,
04.09.2018 03:24,53.19,52.88,53.28,238.00,236.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,-1.00,0.00,-3.00,0.00,0.11,-0.12,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.47,0,0,0,0,53.81,-0.06,90.88,26.16,0.00,0.00,0.00,,0,,
04.09.2018 03:25,53.28,52.94,53.38,238.00,235.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.31,0.00,0.00,-4.00,0.06,0.12,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.88,0.02,90.88,26.16,0.00,0.00,0.00,,0,,
04.09.2018 03:26,53.38,53.03,53.38,238.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.06,90.88,26.14,0.00,0.00,0.00,,0,,
04.09.2018 03:27,52.69,52.34,52.69,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.06,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.91,0.01,90.88,26.12,0.00,0.00,0.00,,0,,
04.09.2018 03:28,52.75,52.44,52.88,238.00,236.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.01,90.88,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:29,53.56,53.28,53.72,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.04,90.88,26.12,0.00,0.00,0.00,,0,,
04.09.2018 03:30,53.28,53.03,53.38,237.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,0.00,0.00,-4.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.47,0,0,0,0,53.81,-0.02,90.88,26.12,0.00,0.00,0.00,,0,,
04.09.2018 03:31,53.38,53.03,53.44,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.03,90.88,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:32,52.94,52.59,53.03,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.06,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.91,-0.03,90.94,26.12,0.00,0.00,0.00,,0,,
04.09.2018 03:33,53.28,52.94,53.38,237.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.04,0.12,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.96,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.03,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:34,53.56,53.19,53.62,237.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.02,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:35,53.56,53.19,53.62,238.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.04,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:36,53.72,53.38,53.81,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.02,90.94,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:37,53.19,52.94,53.28,238.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,0.00,0.00,-5.00,0.08,0.13,-0.21,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.81,-0.08,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:38,52.44,52.19,52.50,237.00,235.00,239.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,-1.00,0.00,-2.00,0.00,0.07,-0.06,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.84,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,54.00,0.03,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:39,53.44,53.19,53.56,238.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.05,0.13,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,0.03,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:40,53.44,53.19,53.56,239.00,236.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.04,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:41,53.62,53.28,53.72,238.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.84,-0.03,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:42,53.44,53.12,53.56,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.08,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.91,0.03,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:43,53.28,53.03,53.38,238.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.84,-0.04,90.94,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:44,53.38,53.03,53.44,239.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.05,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:45,53.44,53.19,53.62,239.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,0.04,90.94,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:46,53.12,52.75,53.19,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.07,90.94,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:47,53.44,53.12,53.56,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.81,-0.02,90.94,26.11,0.00,0.00,0.00,,0,,
