v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 03:48,53.44,53.12,53.56,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,0.02,90.94,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:49,53.28,52.94,53.38,239.00,236.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.05,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:50,53.28,52.94,53.38,237.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.04,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:51,53.28,53.03,53.38,238.00,236.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.00,0.10,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.91,0.03,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:52,53.28,52.94,53.38,237.00,235.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.05,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:53,53.19,52.88,53.28,238.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-5.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.47,0,0,0,0,53.81,-0.02,91.00,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:54,53.12,52.88,53.28,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.94,0.03,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:55,52.88,52.59,52.94,237.00,235.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.05,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.94,0.01,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:56,52.94,52.59,53.03,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.84,-0.06,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:57,53.38,53.12,53.44,237.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.06,0.12,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.88,0.02,91.00,26.11,0.00,0.00,0.00,,0,,
04.09.2018 03:58,53.44,53.12,53.44,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.01,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 03:59,53.38,53.03,53.44,237.00,235.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.81,-0.03,91.00,26.11,0.00,0.00,0.00,,0,,
04.09.2018 04:00,53.28,52.94,53.38,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.01,91.00,26.11,0.00,0.00,0.00,,0,,
04.09.2018 04:01,53.38,53.03,53.44,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,0.01,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:02,53.44,53.12,53.56,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.81,-0.04,91.00,26.11,0.00,0.00,0.00,,0,,
04.09.2018 04:03,53.28,52.94,53.38,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.02,91.00,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:04,53.62,53.28,53.72,237.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,0.00,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:05,53.44,53.12,53.56,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.04,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:06,53.19,52.88,53.28,238.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.84,-0.02,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:07,53.56,53.19,53.62,238.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.09,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.02,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:08,53.38,53.03,53.44,238.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.03,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:09,53.56,53.19,53.62,238.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.08,0.13,-0.21,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.03,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:10,52.69,52.34,52.75,239.00,237.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-3.00,0.03,0.08,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,0.02,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:11,53.38,53.03,53.44,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-4.00,0.03,0.12,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.75,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.02,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:12,53.38,53.03,53.44,239.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.06,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:13,53.19,52.94,53.28,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.50,0,0,0,0,53.84,0.03,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:14,53.28,53.03,53.38,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-4.00,0.06,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.56,0,0,0,0,53.88,-0.04,91.06,26.09,0.00,0.00,0.00,,0,,
04.09.2018 04:15,53.38,53.12,53.44,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.53,0,0,0,0,53.88,-0.03,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:16,53.28,52.94,53.38,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.06,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.50,0,0,0,0,53.84,0.00,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:17,53.28,53.03,53.44,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.56,0,0,0,0,53.91,-0.02,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:18,53.38,53.12,53.44,240.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.53,0,0,0,0,53.88,-0.08,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:19,53.19,52.88,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.50,0,0,0,0,53.88,0.04,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:20,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-4.00,0.04,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,0.02,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:21,53.12,52.88,53.28,238.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.02,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.88,-0.08,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:22,53.12,52.88,53.19,239.00,236.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.50,0,0,0,0,53.88,0.04,91.06,26.08,0.00,0.00,0.00,,0,,
04.09.2018 04:23,53.28,52.94,53.38,239.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,0.00,0.00,-4.00,0.06,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.59,0,0,0,0,53.97,0.02,91.06,26.06,0.00,0.00,0.00,,0,,
04.09.2018 04:24,53.19,52.94,53.28,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.02,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.56,0,0,0,0,53.91,-0.07,91.06,26.06,0.00,0.00,0.00,,0,,
04.09.2018 04:25,53.12,52.88,53.28,238.00,236.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.53,0,0,0,0,53.88,-0.03,91.06,26.06,0.00,0.00,0.00,,0,,
04.09.2018 04:26,53.28,52.94,53.38,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.59,0,0,0,0,53.94,0.06,91.12,26.06,0.00,0.00,0.00,,0,,
04.09.2018 04:27,52.75,52.50,52.88,238.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-2.00,-0.02,0.07,-0.07,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.66,0,0,0,0,53.97,-0.05,91.12,26.05,0.00,0.00,0.00,,0,,
04.09.2018 04:28,53.12,52.88,53.19,238.00,236.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.02,0.10,-0.12,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.62,0,0,0,0,53.97,-0.06,91.12,26.05,0.00,0.00,0.00,,0,,
04.09.2018 04:29,53.03,52.75,53.12,238.00,235.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.10,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.56,0,0,0,0,53.94,0.07,91.12,26.05,0.00,0.00,0.00,,0,,
04.09.2018 04:30,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-3.00,0.02,0.09,-0.12,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.13,0.00,53.59,0,0,0,0,53.94,-0.06,91.12,26.05,0.00,0.00,0.00,,0,,
04.09.2018 04:31,52.69,52.44,52.88,238.00,235.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,-1.00,0.00,-2.00,0.01,0.08,-0.08,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,0.01,91.12,26.05,0.00,0.00,0.00,,0,,
04.09.2018 04:32,53.38,53.03,53.44,238.00,236.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-3.00,0.03,0.11,-0.12,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.97,-0.01,91.12,26.03,0.00,0.00,0.00,,0,,
04.09.2018 04:33,53.12,52.88,53.19,239.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,0.00,0.00,-4.00,0.05,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.04,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:34,53.12,52.75,53.19,238.00,236.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-3.00,0.02,0.09,-0.11,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.02,91.12,26.03,0.00,0.00,0.00,,0,,
04.09.2018 04:35,53.44,53.12,53.56,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-4.00,0.08,0.12,-0.17,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.01,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:36,53.28,53.03,53.38,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.91,-0.00,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:37,53.12,52.88,53.19,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.02,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:38,53.44,53.12,53.44,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.03,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:39,53.12,52.75,53.19,238.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,0.02,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:40,53.56,53.19,53.62,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.91,-0.06,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:41,52.59,52.34,52.69,237.00,235.00,237.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-2.00,0.01,0.07,-0.06,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.03,0.03,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:42,53.12,52.88,53.19,237.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.25,-1.00,0.00,-4.00,0.05,0.12,-0.15,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.04,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:43,53.12,52.75,53.19,237.00,235.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.97,-0.01,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:44,53.03,52.69,53.12,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-4.00,0.06,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.00,-0.00,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:45,52.50,52.25,52.59,237.00,236.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-3.00,0.00,0.10,-0.09,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.02,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:46,52.88,52.59,52.94,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.00,-0.06,91.12,26.02,0.00,0.00,0.00,,0,,
04.09.2018 04:47,52.94,52.59,53.03,237.00,235.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-3.00,0.01,0.11,-0.12,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.01,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:48,52.59,52.44,52.75,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.50,-1.00,0.00,-3.00,0.03,0.08,-0.10,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.91,53.97,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.06,0.04,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:49,53.19,52.94,53.28,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-4.00,0.02,0.11,-0.14,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.94,-0.06,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:50,53.12,52.75,53.12,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.02,0.11,-0.13,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.01,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:51,52.94,52.59,53.03,237.00,235.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.02,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:52,52.94,52.59,52.94,237.00,235.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.31,-1.00,0.00,-3.00,-0.01,0.09,-0.09,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.91,53.97,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.03,-0.00,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:53,53.12,52.75,53.19,237.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-4.00,0.04,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.00,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:54,53.12,52.88,53.19,237.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.02,0.11,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,0.02,91.12,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:55,52.88,52.50,52.94,237.00,235.00,239.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-4.00,0.04,0.09,-0.14,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.03,0.00,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:56,53.03,52.69,53.12,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-3.00,0.00,0.09,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.94,-0.08,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:57,53.12,52.75,53.19,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.41,-1.00,0.00,-3.00,-0.01,0.09,-0.09,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.03,0.07,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:58,53.19,52.88,53.28,236.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-4.00,0.04,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.91,-0.06,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 04:59,53.03,52.69,53.12,239.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,-1.00,0.00,-3.00,0.01,0.08,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.00,-0.03,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:00,53.12,52.88,53.19,241.00,239.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-4.00,0.04,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,54.00,0.04,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:01,53.19,52.88,53.28,240.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.07,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:02,52.75,52.50,52.88,239.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,0.01,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:03,52.88,52.59,52.94,240.00,237.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.00,0.02,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:04,53.12,52.75,53.19,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-3.00,0.02,0.10,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.03,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:05,53.28,52.94,53.38,239.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.91,-0.08,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:06,52.88,52.50,52.94,240.00,238.00,240.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.31,-1.00,0.00,-3.00,0.02,0.08,-0.09,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.91,53.97,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.06,0.07,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:07,53.12,52.88,53.19,239.00,238.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.94,-0.06,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:08,53.12,52.88,53.19,239.00,238.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.05,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:09,52.94,52.59,53.03,240.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-4.00,0.05,0.10,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,54.00,0.02,91.19,25.98,0.00,0.00,0.00,,0,,
04.09.2018 05:10,53.12,52.75,53.19,240.00,239.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.41,-1.00,0.00,-3.00,-0.01,0.09,-0.09,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.03,-0.00,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:11,52.75,52.44,52.88,240.00,237.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,53.97,-0.05,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:12,53.44,53.12,53.56,239.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.97,0.05,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:13,52.94,52.69,53.03,240.00,238.00,240.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.31,-1.00,0.00,-3.00,0.03,0.09,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.00,-0.06,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:14,53.56,53.19,53.62,239.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.91,-0.02,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:15,52.88,52.50,52.94,240.00,238.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.09,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.03,0.04,91.19,25.98,0.00,0.00,0.00,,0,,
04.09.2018 05:16,53.12,52.75,53.19,240.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.07,91.19,26.00,0.00,0.00,0.00,,0,,
04.09.2018 05:17,52.94,52.59,53.03,240.00,238.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-3.00,0.00,0.09,-0.08,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.94,-0.00,91.19,25.98,0.00,0.00,0.00,,0,,
04.09.2018 05:18,52.88,52.59,52.94,239.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.41,-1.00,0.00,-3.00,0.04,0.09,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.69,0,0,0,0,54.03,0.01,91.19,25.98,0.00,0.00,0.00,,0,,
04.09.2018 05:19,53.38,53.03,53.44,239.00,237.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-4.00,0.03,0.11,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,0.01,91.19,25.98,0.00,0.00,0.00,,0,,
04.09.2018 05:20,52.88,52.50,52.94,240.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,-1.00,0.00,-4.00,0.05,0.09,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.84,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.62,0,0,0,0,53.97,-0.02,91.19,25.97,0.00,0.00,0.00,,0,,
04.09.2018 05:21,53.28,52.94,53.38,240.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.41,-1.00,0.00,-3.00,0.02,0.11,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.00,-0.02,91.19,25.97,0.00,0.00,0.00,,0,,
04.09.2018 05:22,53.19,52.88,53.28,239.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-4.00,0.07,0.10,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.91,-0.05,91.19,25.97,0.00,0.00,0.00,,0,,
04.09.2018 05:23,53.38,53.12,53.44,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.56,0,0,0,0,53.91,0.01,91.19,25.97,0.00,0.00,0.00,,0,,
04.09.2018 05:24,52.94,52.69,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.06,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.00,-0.03,91.19,25.97,0.00,0.00,0.00,,0,,
04.09.2018 05:25,52.94,52.69,53.03,237.00,236.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-3.00,0.01,0.10,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.66,0,0,0,0,54.00,0.03,91.25,25.95,0.00,0.00,0.00,,0,,
04.09.2018 05:26,53.44,53.19,53.62,238.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-5.00,0.07,0.13,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.91,-0.05,91.25,25.97,0.00,0.00,0.00,,0,,
04.09.2018 05:27,53.44,53.12,53.56,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.97,-0.00,91.25,25.95,0.00,0.00,0.00,,0,,
04.09.2018 05:28,53.56,53.19,53.62,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.04,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:29,53.62,53.28,53.72,237.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.31,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,-0.03,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:30,53.44,53.12,53.56,237.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-5.00,0.09,0.13,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.14,0.00,53.59,0,0,0,0,53.94,0.02,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:31,53.12,52.88,53.19,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.62,0,0,0,0,53.97,-0.04,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:32,53.44,53.19,53.56,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.59,0,0,0,0,53.94,-0.04,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:33,53.44,53.12,53.56,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.11,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.15,0.00,53.56,0,0,0,0,53.94,0.02,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:34,53.38,53.03,53.44,237.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.59,0,0,0,0,53.94,-0.03,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:35,53.38,53.03,53.44,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.59,0,0,0,0,53.94,-0.02,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:36,53.56,53.28,53.62,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.59,0,0,0,0,53.94,-0.02,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:37,53.38,53.03,53.44,237.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.16,0.00,53.59,0,0,0,0,53.94,-0.02,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:38,53.19,52.88,53.28,237.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.62,0,0,0,0,53.94,-0.06,91.25,25.94,0.00,0.00,0.00,,0,,
04.09.2018 05:39,53.12,52.88,53.19,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.59,0,0,0,0,53.97,0.04,91.25,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:40,52.94,52.59,53.03,238.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.31,-1.00,0.00,-3.00,0.04,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.17,0.00,53.66,0,0,0,0,54.00,-0.02,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:41,53.56,53.19,53.56,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.05,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.59,0,0,0,0,53.94,-0.07,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:42,53.12,52.75,53.19,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.94,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.66,0,0,0,0,54.00,0.05,91.25,25.91,0.00,0.00,0.00,,0,,
