v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 05:43,53.19,52.88,53.28,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,-1.00,0.00,-4.00,0.04,0.12,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.62,0,0,0,0,53.94,-0.05,91.25,25.92,0.00,0.00,0.00,,0,,
04.09.2018 05:44,53.12,52.88,53.19,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-4.00,0.03,0.11,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.66,0,0,0,0,54.00,-0.02,91.25,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:45,53.12,52.88,53.19,237.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.62,0,0,0,0,53.97,0.02,91.25,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:46,53.28,52.94,53.38,238.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.62,0,0,0,0,53.97,-0.06,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:47,52.88,52.50,52.94,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-4.00,0.03,0.09,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.66,0,0,0,0,54.00,-0.02,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:48,53.44,53.12,53.56,238.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.59,0,0,0,0,53.94,-0.02,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:49,52.75,52.44,52.88,237.00,235.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.50,-1.00,0.00,-2.00,0.00,0.07,-0.08,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.94,54.00,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.18,0.00,53.75,0,0,0,0,54.09,-0.07,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:50,53.56,53.19,53.62,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-4.00,0.02,0.10,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.59,0,0,0,0,53.94,-0.03,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:51,53.12,52.88,53.19,238.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.59,0,0,0,0,53.97,0.04,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:52,53.19,52.88,53.28,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.19,0.00,53.62,0,0,0,0,53.97,-0.02,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:53,53.12,52.88,53.19,237.00,235.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-4.00,0.04,0.10,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.20,0.00,53.62,0,0,0,0,53.97,-0.05,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:54,53.12,52.75,53.19,237.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.21,0.00,53.62,0,0,0,0,54.00,0.03,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:55,53.12,52.75,53.19,237.00,236.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.06,50.06,50.03,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,-1.00,0.00,-3.00,0.00,0.10,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.12,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.21,0.00,53.62,0,0,0,0,53.97,0.01,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:56,53.12,52.75,53.19,238.00,235.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.41,-1.00,0.00,-4.00,0.05,0.10,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.22,0.00,53.59,0,0,0,0,53.97,-0.01,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:57,53.12,52.88,53.19,238.00,236.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.95,12.13,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.22,0.00,53.66,0,0,0,0,54.00,-0.09,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:58,52.94,52.59,53.03,237.00,236.00,238.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-2.00,-0.01,0.08,-0.08,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.22,0.00,53.69,0,0,0,0,54.03,0.06,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 05:59,53.38,53.03,53.38,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.96,12.14,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.23,0.00,53.59,0,0,0,0,53.94,-0.09,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:00,52.88,52.59,53.03,237.00,236.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.41,-1.00,0.00,-2.00,-0.01,0.09,-0.07,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.25,0.00,53.69,0,0,0,0,54.03,0.04,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:01,52.88,52.59,52.94,237.00,235.00,237.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,-1.00,0.00,-3.00,0.00,0.09,-0.09,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.97,12.15,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.26,0.00,53.66,0,0,0,0,54.00,-0.00,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:02,53.12,52.88,53.19,237.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.02,0.11,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.98,12.16,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.27,0.00,53.59,0,0,0,0,53.97,-0.03,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:03,52.94,52.69,53.03,237.00,236.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.41,-1.00,0.00,-3.00,0.03,0.09,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.98,12.17,53.88,53.94,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.29,0.00,53.66,0,0,0,0,54.00,-0.06,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:04,53.03,52.75,53.12,236.00,235.00,238.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-3.00,0.01,0.10,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,11.99,12.18,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.30,0.00,53.62,0,0,0,0,54.00,-0.00,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:05,52.94,52.69,53.12,237.00,236.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-3.00,0.03,0.09,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.00,12.19,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.33,0.00,53.62,0,0,0,0,53.97,-0.07,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:06,53.56,53.28,53.62,237.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.01,12.20,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.35,0.00,53.62,0,0,0,0,53.97,0.02,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:07,52.69,52.44,52.88,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-4.00,0.05,0.10,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.02,12.23,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.39,0.00,53.66,0,0,0,0,54.00,0.02,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:08,52.75,52.50,52.88,238.00,236.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-3.00,0.00,0.09,-0.09,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.03,12.24,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.42,0.00,53.62,0,0,0,0,53.97,-0.08,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:09,53.12,52.88,53.19,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-4.00,0.05,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.05,12.27,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.47,0.00,53.66,0,0,0,0,54.00,0.02,91.31,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:10,53.44,53.19,53.56,239.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.07,12.30,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.53,0.00,53.56,0,0,0,0,53.91,-0.03,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:11,53.12,52.88,53.19,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-4.00,0.06,0.10,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.10,12.34,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.60,0.00,53.59,0,0,0,0,53.97,0.01,91.31,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:12,53.56,53.28,53.62,238.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,0.00,0.00,-4.00,0.07,0.13,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.14,12.38,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.68,0.00,53.59,0,0,0,0,53.97,-0.01,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:13,53.19,52.94,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.18,12.43,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.78,0.00,53.56,0,0,0,0,53.91,-0.02,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:14,53.44,53.19,53.56,238.00,238.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.23,12.48,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,2.90,0.00,53.59,0,0,0,0,53.94,-0.03,91.31,25.91,0.00,0.00,0.00,,0,,
04.09.2018 06:15,53.19,52.88,53.28,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-4.00,0.08,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.28,12.56,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,3.03,0.00,53.59,0,0,0,0,53.94,0.00,91.31,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:16,53.03,52.69,53.12,238.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.34,12.65,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,3.20,0.00,53.59,0,0,0,0,53.94,-0.08,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:17,53.12,52.75,53.19,239.00,237.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.25,-1.00,0.00,-3.00,0.02,0.11,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.42,12.77,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,3.39,0.00,53.62,0,0,0,0,53.97,0.01,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:18,53.12,52.75,53.19,238.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.53,12.91,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,3.64,0.00,53.62,0,0,0,0,54.00,0.02,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:19,53.38,53.03,53.44,239.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.65,13.08,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,3.93,0.00,53.59,0,0,0,0,53.91,-0.04,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:20,53.56,53.19,53.62,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,12.82,13.30,53.81,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,4.29,0.00,53.59,0,0,0,0,53.94,-0.00,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:21,53.62,53.28,53.72,238.00,238.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,13.02,13.58,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,4.75,0.00,53.59,0,0,0,0,53.97,0.01,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:22,53.72,53.38,53.81,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,13.32,13.95,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,5.31,0.00,53.59,0,0,0,0,53.94,-0.05,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:23,53.03,52.69,53.12,238.00,238.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.02,0.11,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,13.66,14.44,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,5.98,0.00,53.66,0,0,0,0,53.97,-0.02,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:24,52.94,52.59,53.03,238.00,237.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-4.00,0.06,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,14.10,15.09,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,6.82,0.00,53.62,0,0,0,0,53.97,0.01,91.38,25.88,0.00,0.00,0.00,,0,,
04.09.2018 06:25,53.56,53.19,53.62,237.00,237.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,-1.00,0.00,-4.00,0.03,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,14.72,15.98,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,7.98,0.00,53.62,0,0,0,0,53.97,-0.05,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:26,53.19,52.88,53.28,238.00,236.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-4.00,0.08,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,15.57,17.23,53.81,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,9.47,0.00,53.59,0,0,0,0,53.94,-0.05,91.38,25.88,0.00,0.00,0.00,,0,,
04.09.2018 06:27,53.44,53.12,53.56,237.00,237.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.31,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,16.77,19.03,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,11.28,0.00,53.59,0,0,0,0,53.97,0.04,91.38,25.88,0.00,0.00,0.00,,0,,
04.09.2018 06:28,53.12,52.75,53.19,237.00,236.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,18.42,21.55,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,13.37,0.00,53.62,0,0,0,0,53.97,-0.05,91.38,25.89,0.00,0.00,0.00,,0,,
04.09.2018 06:29,53.03,52.69,53.12,237.00,237.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,-1.00,0.00,-3.00,0.00,0.10,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,20.73,24.98,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,15.73,0.00,53.62,0,0,0,0,53.97,-0.03,91.38,25.88,0.00,0.00,0.00,,0,,
04.09.2018 06:30,53.62,53.28,53.72,238.00,238.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,0.00,0.00,-5.00,0.06,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,24.03,29.61,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,18.44,0.00,53.62,0,0,0,0,53.97,0.00,91.38,25.88,0.00,0.00,0.00,,0,,
04.09.2018 06:31,52.75,52.44,52.88,238.00,238.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-3.00,0.02,0.10,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,28.59,35.62,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,21.52,0.00,53.62,0,0,0,0,53.97,-0.06,91.38,25.86,0.00,0.00,0.00,,0,,
04.09.2018 06:32,53.56,53.19,53.62,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,34.59,43.16,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,24.95,0.00,53.62,0,0,0,0,53.97,-0.01,91.38,25.86,0.00,0.00,0.00,,0,,
04.09.2018 06:33,53.56,53.19,53.62,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,42.19,52.28,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,28.73,0.00,53.62,0,0,0,0,53.97,-0.03,91.38,25.83,0.00,0.00,0.00,,0,,
04.09.2018 06:34,53.28,52.94,53.38,238.00,238.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-4.00,0.04,0.10,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,51.38,63.25,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,32.78,0.00,53.62,0,0,0,0,53.94,-0.06,91.38,25.81,0.00,0.00,0.00,,0,,
04.09.2018 06:35,53.19,52.94,53.28,238.00,237.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,-1.00,0.00,-3.00,0.02,0.10,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,62.12,76.06,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,36.94,0.00,53.62,0,0,0,0,53.97,0.02,91.38,25.78,0.00,0.00,0.00,,0,,
04.09.2018 06:36,53.38,53.12,53.44,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.06,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,74.31,90.44,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,41.00,0.00,53.62,0,0,0,0,53.94,-0.02,91.38,25.72,0.00,0.00,0.00,,0,,
04.09.2018 06:37,53.03,52.75,53.19,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-4.00,0.03,0.10,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,87.81,106.31,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,44.94,0.00,53.62,0,0,0,0,53.94,-0.00,91.44,25.69,0.00,0.00,0.00,,0,,
04.09.2018 06:38,53.12,52.75,53.19,237.00,237.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.50,-1.00,0.00,-3.00,0.00,0.10,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,102.75,123.50,53.91,53.97,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,48.81,0.00,53.69,0,0,0,0,54.03,-0.02,91.44,25.62,0.00,0.00,0.00,,0,,
04.09.2018 06:39,53.12,52.75,53.19,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-4.00,0.04,0.10,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,118.75,141.50,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,26,52.50,0.00,53.62,0,0,0,0,53.94,-0.08,91.44,25.61,0.00,0.00,0.00,,0,,
04.09.2018 06:40,53.12,52.75,53.19,237.00,237.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,135.75,159.38,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,1,26,56.00,0.00,53.59,0,0,0,0,53.97,0.05,91.44,25.59,0.00,0.00,0.00,,0,,
04.09.2018 06:41,53.28,53.03,53.38,237.00,238.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,0.00,0.00,-4.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,153.75,176.75,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,10,26,56.41,0.00,53.66,0,0,0,0,53.97,-0.03,91.44,25.53,0.00,0.00,0.00,,0,,
04.09.2018 06:42,53.12,52.88,53.19,238.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,173.00,193.12,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,-0.00,-0.00,1,26,62.75,-0.01,53.66,0,0,0,0,53.94,-0.07,91.44,25.52,-0.00,0.00,0.00,,0,,
04.09.2018 06:43,53.12,52.75,53.19,238.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,193.62,201.38,53.81,53.88,0.00,0.01,0,0,0,0,0,0,0,0,-0.00,-0.00,10,26,67.00,-0.01,53.66,0,0,0,0,53.97,-0.01,91.44,25.48,0.00,0.00,0.00,,0,,
04.09.2018 06:44,53.19,52.88,53.28,238.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,0,25,26,201.25,200.50,53.81,53.88,0.00,0.03,0,0,0,0,0,0,0,0,0.00,0.00,10,26,68.69,0.00,53.66,0,0,0,0,53.94,0.02,91.44,25.45,0.00,0.00,0.00,,0,,
04.09.2018 06:45,53.03,52.69,53.12,238.00,237.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.00,0.09,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,0,3,25,26,199.88,201.00,53.81,53.88,0.01,0.03,0,0,0,0,0,0,0,0,-0.00,-0.00,1,26,74.75,-0.01,53.69,0,0,0,0,53.97,0.00,91.44,25.41,0.00,0.00,0.00,,0,,
04.09.2018 06:46,53.28,52.94,53.38,238.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,3,3,25,26,201.00,202.50,53.88,53.94,0.01,0.05,0,0,0,0,0,0,0,0,-0.00,-0.00,10,26,73.06,-0.00,53.69,0,0,0,0,54.00,-0.06,91.44,25.33,0.00,0.00,0.00,,0,,
04.09.2018 06:47,53.12,52.88,53.19,238.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.00,3,3,25,26,200.50,202.50,53.81,53.88,0.01,0.07,0,0,0,0,0,0,0,0,-0.00,-0.00,1,26,74.06,-0.00,53.62,0,0,0,0,53.94,-0.02,91.44,25.31,0.00,0.00,0.00,,0,,
04.09.2018 06:48,53.38,53.03,53.44,238.00,238.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.00,0.01,3,3,25,26,205.25,205.75,53.81,53.88,0.02,0.09,0,0,0,0,0,0,0,0,-0.00,-0.00,10,26,80.62,-0.02,53.66,0,0,0,0,53.94,-0.06,91.44,25.30,0.00,0.00,0.00,,0,,
04.09.2018 06:49,53.12,52.88,53.19,238.00,237.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.12,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.01,0.01,3,3,25,26,203.62,204.75,53.91,53.97,0.03,0.10,0,0,0,0,0,0,0,0,-0.00,-0.00,10,26,80.75,-0.01,53.75,0,0,0,0,54.03,-0.03,91.44,25.27,0.01,0.00,0.00,,0,,
04.09.2018 06:50,53.28,52.94,53.38,237.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.01,0.01,3,3,25,26,205.62,206.25,53.75,53.81,0.04,0.11,0,0,0,0,0,0,0,0,-0.00,-0.00,1,26,81.81,-0.02,53.59,0,0,0,0,53.91,0.01,91.44,25.22,0.01,0.00,0.00,,0,,
04.09.2018 06:51,53.12,52.75,53.19,238.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.31,-1.00,0.00,-4.00,0.03,0.10,-0.14,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.01,0.01,3,3,25,26,208.00,207.50,53.91,53.94,0.04,0.12,0,0,0,0,0,0,0,0,-0.00,-0.00,10,26,89.12,-0.02,53.72,0,0,0,0,54.00,-0.06,91.44,25.20,0.01,0.00,0.00,,0,,
04.09.2018 06:52,53.12,52.88,53.19,237.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.41,-1.00,0.00,-4.00,0.02,0.10,-0.13,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.01,0.01,3,3,25,26,214.12,213.25,53.84,53.91,0.05,0.14,0,0,0,0,0,0,0,0,-0.00,-0.00,1,26,86.44,-0.02,53.66,0,0,0,0,53.97,-0.01,91.44,25.17,0.01,0.00,0.00,,0,,
04.09.2018 06:53,53.19,52.88,53.28,237.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.01,0.01,3,3,26,26,219.62,215.25,53.78,53.84,0.07,0.16,0,0,0,0,0,0,0,0,-0.00,-0.00,8,26,95.19,-0.04,53.59,0,0,0,0,53.91,-0.00,91.44,25.14,0.01,0.00,0.00,,0,,
04.09.2018 06:54,53.38,53.03,53.44,237.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.00,0.01,0.01,3,3,26,26,222.62,221.62,53.84,53.91,0.08,0.17,0,0,0,0,0,0,0,0,0.00,0.00,8,26,62.75,0.06,53.69,0,0,0,0,53.97,-0.04,91.44,25.12,0.02,0.00,0.00,,0,,
04.09.2018 06:55,53.28,53.03,53.38,237.00,237.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,0.00,0.00,-4.00,0.06,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.01,0.02,3,3,26,26,247.12,224.88,53.81,53.84,0.09,0.19,0,0,0,0,0,0,0,0,0.00,0.00,8,26,57.69,0.07,53.62,0,0,0,0,53.94,-0.04,91.44,25.11,0.02,0.00,0.00,,0,,
04.09.2018 06:56,52.50,52.25,52.59,236.00,236.00,238.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-3.00,0.03,0.08,-0.10,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.01,0.02,3,3,26,26,237.00,262.75,53.88,53.94,0.10,0.19,0,0,0,0,0,0,0,0,0.00,0.00,10,26,85.31,0.03,53.69,0,0,0,0,54.00,-0.02,91.44,25.05,0.02,0.00,0.00,,0,,
04.09.2018 06:57,53.38,53.12,53.44,236.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.16,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.01,0.02,3,3,26,26,238.62,252.38,53.84,53.88,0.11,0.26,0,0,0,0,0,0,0,0,-0.00,-0.00,8,26,98.56,-0.02,53.69,0,0,0,0,53.97,-0.03,91.44,25.08,0.02,0.00,0.00,,0,,
04.09.2018 06:58,53.12,52.88,53.19,237.00,237.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.02,3,3,26,27,270.00,244.00,53.78,53.84,0.14,0.29,0,0,0,0,0,0,0,0,0.01,0.01,8,26,61.94,0.11,53.62,0,0,0,0,53.94,0.05,91.44,25.06,0.03,0.00,0.00,,0,,
04.09.2018 06:59,53.44,53.12,53.56,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.03,3,3,26,27,226.50,250.50,53.84,53.91,0.14,0.33,0,0,0,0,0,0,0,0,0.00,0.00,10,26,86.94,0.04,53.66,0,0,0,0,53.94,0.00,91.44,25.03,0.03,0.00,0.00,,0,,
04.09.2018 07:00,53.19,52.88,53.19,236.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-4.00,0.05,0.10,-0.15,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.03,3,3,26,27,228.75,275.75,53.84,53.91,0.16,0.35,0,0,0,0,0,0,0,0,-0.00,-0.00,8,26,105.06,-0.01,53.69,0,0,0,0,54.00,-0.03,91.44,25.03,0.03,0.00,0.00,,0,,
04.09.2018 07:01,53.38,53.12,53.44,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-4.00,0.05,0.12,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.03,3,3,26,27,273.50,282.50,53.81,53.88,0.20,0.36,0,0,0,0,0,0,0,0,0.01,0.01,8,26,73.56,0.18,53.66,0,0,0,0,53.94,-0.02,91.44,25.00,0.04,0.00,0.00,,0,,
04.09.2018 07:02,53.56,53.19,53.62,237.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,0.00,0.00,-5.00,0.06,0.11,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.03,3,3,26,27,289.25,283.25,53.91,53.97,0.22,0.36,0,0,0,0,0,0,0,0,0.01,0.01,8,26,64.88,0.20,53.75,0,0,0,0,54.03,-0.09,91.44,24.97,0.04,0.00,0.00,,0,,
04.09.2018 07:03,53.19,52.88,53.28,238.00,238.00,239.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-1.00,0.00,-3.00,0.01,0.09,-0.11,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.04,3,3,26,27,292.75,274.00,53.97,54.03,0.24,0.40,0,0,0,0,0,0,0,0,0.01,0.01,8,26,64.44,0.21,53.78,0,0,0,0,54.09,-0.02,91.50,24.92,0.05,0.00,0.00,,0,,
04.09.2018 07:04,53.62,53.38,53.72,238.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.50,-1.00,0.00,-4.00,0.03,0.12,-0.18,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.02,0.04,3,3,26,28,307.25,281.25,53.91,53.97,0.25,0.44,0,0,0,0,0,0,0,0,0.01,0.01,8,26,65.25,0.23,53.75,0,0,0,0,54.03,0.01,91.50,24.91,0.05,0.00,0.00,,0,,
04.09.2018 07:05,53.62,53.28,53.72,235.00,235.00,236.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.50,0.00,0.00,-5.00,0.06,0.11,-0.21,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.03,0.04,3,3,26,28,266.25,272.75,53.94,54.00,0.23,0.53,0,0,0,0,0,0,0,0,0.01,0.01,8,26,68.69,0.23,53.78,0,0,0,0,54.06,-0.02,91.50,24.86,0.06,0.00,0.00,,0,,
04.09.2018 07:06,53.19,52.88,53.28,234.00,234.00,235.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-4.00,0.04,0.11,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.01,0.03,0.04,3,3,26,28,271.75,269.25,53.94,54.00,0.25,0.56,0,0,0,0,0,0,0,0,0.01,0.01,8,26,70.44,0.24,53.78,0,0,0,0,54.06,0.08,91.50,24.83,0.06,0.00,0.00,,0,,
04.09.2018 07:07,53.72,53.38,53.81,234.00,234.00,235.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-1.00,0.00,-5.00,0.03,0.12,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.02,0.03,0.05,3,3,26,29,336.75,272.25,53.94,54.00,0.29,0.58,0,0,0,0,0,0,0,0,0.01,0.01,8,27,65.56,0.25,53.78,0,0,0,0,54.06,0.00,91.50,24.83,0.06,0.00,0.00,,0,,
04.09.2018 07:08,53.38,53.03,53.44,234.00,234.00,236.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.50,-1.00,0.00,-5.00,0.05,0.11,-0.21,0.06,0.04,0.04,42.00,43.00,43.00,0.02,0.03,0.05,3,3,26,29,330.75,270.25,53.94,54.00,0.32,0.63,0,0,0,0,0,0,0,0,0.01,0.01,8,27,64.31,0.28,53.78,0,0,0,0,54.06,-0.06,91.50,24.81,0.07,0.00,0.00,,0,,
04.09.2018 07:09,53.19,52.88,53.28,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-1.00,0.00,-5.00,0.05,0.12,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.02,0.04,0.06,3,3,26,29,343.50,259.75,53.94,54.00,0.35,0.71,0,0,0,0,0,0,0,0,0.01,0.01,1,27,85.00,0.18,53.78,0,0,0,0,54.09,0.01,91.50,24.73,0.07,0.00,0.00,,0,,
04.09.2018 07:10,53.28,52.94,53.38,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-4.00,0.00,0.10,-0.17,0.06,0.04,0.04,42.00,43.00,43.00,0.02,0.04,0.07,3,3,26,30,342.50,262.25,53.94,54.00,0.40,0.80,0,0,0,0,0,0,0,0,-0.00,-0.00,8,27,115.38,-0.06,53.78,0,0,0,0,54.06,-0.09,91.50,24.73,0.06,0.00,0.00,,0,,
04.09.2018 07:11,53.28,52.94,53.38,237.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.50,-1.00,0.00,-5.00,0.04,0.10,-0.20,0.06,0.04,0.04,42.00,43.00,43.00,0.02,0.05,0.07,3,3,26,30,351.50,271.00,53.94,54.00,0.43,0.88,0,0,0,0,0,0,0,0,0.01,0.01,8,27,97.94,0.23,53.78,0,0,0,0,54.06,0.02,91.50,24.77,0.09,0.00,0.00,,0,,
04.09.2018 07:12,53.44,53.19,53.62,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-1.00,0.00,-5.00,0.02,0.12,-0.21,0.06,0.04,0.04,42.00,43.00,43.00,0.02,0.05,0.08,3,3,26,31,352.00,273.50,53.97,54.03,0.45,0.94,0,0,0,0,0,0,0,0,0.02,0.02,8,27,92.12,0.29,53.81,0,0,0,0,54.09,-0.00,91.50,24.77,0.09,0.00,0.00,,0,,
04.09.2018 07:13,53.28,52.94,53.38,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-5.00,0.01,0.11,-0.21,0.06,0.04,0.04,42.00,43.00,43.00,0.03,0.05,0.08,3,3,26,31,353.50,278.50,53.97,54.00,0.47,0.94,0,0,0,0,0,0,0,0,0.02,0.02,8,27,88.81,0.31,53.78,0,0,0,0,54.06,-0.02,91.50,24.77,0.10,0.00,0.00,,0,,
04.09.2018 07:14,53.72,53.38,53.81,237.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.02,0.12,-0.22,0.06,0.04,0.04,42.00,43.00,43.00,0.03,0.06,0.08,3,3,26,31,352.75,276.50,53.94,54.00,0.48,1.02,0,0,0,0,0,0,0,0,0.02,0.02,8,27,77.00,0.32,53.78,0,0,0,0,54.09,0.05,91.50,24.69,0.10,0.00,0.00,,0,,
04.09.2018 07:15,53.44,53.12,53.56,237.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.50,-1.00,0.00,-5.00,0.01,0.10,-0.21,0.06,0.04,0.04,42.00,43.00,43.00,0.03,0.06,0.08,3,3,26,32,344.50,277.00,53.97,54.03,0.48,1.01,0,0,0,0,0,0,0,0,0.02,0.02,8,27,75.88,0.32,53.81,0,0,0,0,54.06,-0.10,91.50,24.66,0.10,0.00,0.00,,0,,
04.09.2018 07:16,53.72,53.38,53.72,237.00,237.00,238.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.31,-1.00,0.00,-5.00,0.01,0.12,-0.21,0.06,0.04,0.04,41.00,43.00,43.00,0.03,0.06,0.08,3,3,26,32,346.50,277.25,53.94,54.00,0.48,1.04,0,0,0,0,0,0,0,0,0.02,0.02,8,27,66.12,0.36,53.78,0,0,0,0,54.06,-0.04,91.50,24.59,0.10,0.00,0.00,,0,,
04.09.2018 07:17,53.62,53.28,53.72,237.00,236.00,239.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.56,-1.00,0.00,-5.00,-0.01,0.11,-0.21,0.06,0.04,0.04,41.00,43.00,43.00,0.03,0.06,0.09,3,3,26,32,356.50,276.50,54.00,54.06,0.52,1.11,0,0,0,0,0,0,0,0,0.02,0.02,8,28,68.50,0.42,53.84,0,0,0,0,54.12,-0.03,91.50,24.58,0.11,0.00,0.00,,0,,
04.09.2018 07:18,53.19,52.94,53.28,238.00,237.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-2.00,0.00,-4.00,-0.04,0.09,-0.17,0.06,0.04,0.04,41.00,43.00,43.00,0.03,0.07,0.10,3,3,26,33,359.25,278.75,53.97,54.03,0.58,1.23,0,0,0,0,0,0,0,0,0.03,0.03,8,28,69.50,0.47,53.81,0,0,0,0,54.09,0.00,91.50,24.58,0.13,0.00,0.00,,0,,
04.09.2018 07:19,53.38,53.03,53.44,237.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-5.00,-0.04,0.11,-0.19,0.06,0.04,0.04,41.00,43.00,43.00,0.04,0.08,0.11,3,3,26,33,365.50,278.00,53.97,54.06,0.66,1.37,0,0,0,0,0,0,0,0,0.03,0.03,8,28,70.88,0.54,53.84,0,0,0,0,54.12,0.04,91.50,24.58,0.14,0.00,0.00,,0,,
04.09.2018 07:20,53.19,52.88,53.28,237.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-2.00,0.00,-4.00,-0.05,0.08,-0.18,0.06,0.04,0.04,41.00,43.00,43.00,0.04,0.08,0.12,3,3,26,34,351.00,280.00,54.03,54.09,0.69,1.50,0,0,0,0,0,0,0,0,0.03,0.03,8,28,72.12,0.60,53.88,0,0,0,0,54.16,0.04,91.50,24.59,0.15,0.00,0.00,,0,,
04.09.2018 07:21,53.28,53.03,53.38,236.00,236.00,238.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.50,-2.00,0.00,-4.00,-0.06,0.09,-0.17,0.06,0.04,0.04,41.00,43.00,43.00,0.04,0.09,0.13,3,3,26,34,352.25,282.50,53.97,54.03,0.71,1.58,0,0,0,0,0,0,0,0,0.03,0.03,8,28,72.88,0.65,53.81,0,0,0,0,54.09,0.02,91.50,24.59,0.16,0.00,0.00,,0,,
04.09.2018 07:22,53.44,53.12,53.56,237.00,236.00,238.00,0.52,0.78,1.03,0.10,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.41,-2.00,0.00,-5.00,-0.06,0.10,-0.20,0.06,0.04,0.04,41.00,43.00,43.00,0.04,0.09,0.13,3,3,26,34,333.25,281.75,54.00,54.06,0.78,1.64,0,0,0,0,0,0,0,0,0.04,0.04,8,28,73.19,0.67,53.84,0,0,0,0,54.12,-0.03,91.50,24.58,0.17,0.00,0.00,,0,,
04.09.2018 07:23,53.38,53.03,53.44,236.00,235.00,238.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,49.97,50.00,50.00,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-2.00,0.00,-5.00,-0.06,0.11,-0.20,0.06,0.04,0.04,41.00,43.00,43.00,0.05,0.09,0.14,3,3,26,35,339.50,281.00,53.91,53.97,0.81,1.69,0,0,0,0,0,0,0,0,0.04,0.04,8,28,73.56,0.70,53.75,0,0,0,0,54.00,-0.09,91.50,24.56,0.18,0.00,0.00,,0,,
04.09.2018 07:24,53.19,52.88,53.28,236.00,236.00,238.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.56,-3.00,0.00,-4.00,-0.07,0.09,-0.17,0.06,0.04,0.04,41.00,43.00,43.00,0.05,0.10,0.15,3,3,26,35,361.25,284.00,54.06,54.12,0.85,1.75,0,0,0,0,0,0,0,0,0.04,0.04,8,28,74.38,0.73,53.91,0,0,0,0,54.19,0.00,91.50,24.55,0.18,0.00,0.00,,0,,
04.09.2018 07:25,53.56,53.19,53.62,237.00,236.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.31,-2.00,0.00,-5.00,-0.06,0.10,-0.19,0.06,0.04,0.04,41.00,43.00,43.00,0.05,0.10,0.15,3,3,26,35,355.50,287.50,53.94,54.00,0.83,1.82,0,0,0,0,0,0,0,0,0.04,0.04,8,28,74.81,0.76,53.78,0,0,0,0,54.03,-0.04,91.50,24.53,0.19,0.00,0.00,,0,,
04.09.2018 07:26,53.72,53.44,53.81,236.00,236.00,238.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.06,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.50,-2.00,0.00,-5.00,-0.06,0.11,-0.21,0.06,0.04,0.04,41.00,43.00,43.00,0.05,0.10,0.16,3,3,27,36,368.50,284.00,53.97,54.03,0.92,1.88,0,0,0,0,0,0,0,0,0.04,0.04,8,28,75.44,0.79,53.81,0,0,0,0,54.09,0.01,91.50,24.50,0.20,0.00,0.00,,0,,
04.09.2018 07:27,53.28,52.94,53.38,236.00,236.00,237.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.41,-2.00,0.00,-5.00,-0.06,0.10,-0.21,0.06,0.04,0.04,41.00,43.00,43.00,0.05,0.11,0.16,3,3,27,36,336.50,285.75,54.00,54.06,0.92,1.96,0,0,0,0,0,0,0,0,0.04,0.04,8,28,76.06,0.83,53.84,0,0,0,0,54.09,0.06,91.50,24.47,0.21,0.00,0.00,,0,,
04.09.2018 07:28,53.81,53.44,53.88,236.00,236.00,237.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.41,-3.00,0.00,-5.00,-0.07,0.12,-0.23,0.06,0.04,0.04,41.00,43.00,43.00,0.06,0.12,0.18,3,3,27,36,333.50,288.50,53.97,54.03,1.04,2.13,0,0,0,0,0,0,0,0,0.05,0.05,8,28,77.56,0.91,53.81,0,0,0,0,54.09,0.02,91.50,24.47,0.22,0.00,0.00,,0,,
04.09.2018 07:29,53.28,53.03,53.44,235.00,235.00,238.00,0.52,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.56,-3.00,0.00,-5.00,-0.09,0.09,-0.22,0.06,0.04,0.04,41.00,43.00,43.00,0.07,0.13,0.20,3,3,27,37,355.50,290.00,54.03,54.09,1.26,2.34,0,0,0,0,0,0,0,0,0.05,0.05,8,28,80.00,1.02,53.88,0,0,0,0,54.16,0.00,91.50,24.45,0.26,0.00,0.00,,0,,
04.09.2018 07:30,53.19,52.88,53.28,236.00,236.00,237.00,0.78,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-3.00,0.00,-5.00,-0.10,0.07,-0.19,0.06,0.04,0.04,41.00,43.00,43.00,0.08,0.14,0.22,3,3,27,37,344.75,291.00,54.12,54.19,1.37,2.58,0,0,0,0,0,0,0,0,0.06,0.06,8,28,83.06,1.15,53.97,0,0,0,0,54.22,-0.02,91.50,24.44,0.28,0.00,0.00,,0,,
04.09.2018 07:31,53.28,53.03,53.38,235.00,235.00,237.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.56,-4.00,0.00,-5.00,-0.13,0.09,-0.22,0.06,0.04,0.04,42.00,43.00,43.00,0.08,0.16,0.24,3,3,27,38,356.00,292.75,54.06,54.12,1.50,2.82,0,0,0,0,0,0,0,0,0.07,0.07,8,28,86.31,1.29,53.91,0,0,0,0,54.16,-0.09,91.50,24.44,0.31,0.00,0.00,,0,,
04.09.2018 07:32,53.72,53.38,53.81,235.00,235.00,236.00,1.03,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.50,-5.00,0.00,-5.00,-0.18,0.11,-0.23,0.06,0.04,0.04,42.00,43.00,43.00,0.10,0.17,0.27,3,3,27,38,369.25,294.75,54.03,54.12,1.76,3.08,0,0,0,0,0,0,0,0,0.08,0.08,8,28,90.62,1.46,53.91,0,0,0,0,54.16,0.01,91.50,24.33,0.35,0.00,0.00,,0,,
04.09.2018 07:33,53.81,53.44,53.88,235.00,235.00,236.00,1.03,0.78,1.30,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-5.00,0.00,-6.00,-0.19,0.12,-0.27,0.06,0.04,0.04,42.00,43.00,43.00,0.11,0.19,0.29,3,3,27,38,376.25,295.25,54.00,54.09,1.93,3.35,0,0,0,0,0,0,0,0,0.09,0.09,8,28,94.88,1.62,53.88,0,0,0,0,54.12,-0.02,91.50,24.30,0.38,0.00,0.00,,0,,
04.09.2018 07:34,53.28,52.94,53.38,235.00,235.00,237.00,0.78,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.31,54.66,-4.00,0.00,-6.00,-0.16,0.05,-0.26,0.06,0.04,0.04,42.00,43.00,43.00,0.12,0.20,0.31,3,3,27,39,375.50,296.00,54.19,54.25,2.06,3.56,0,0,0,0,0,0,0,0,0.09,0.09,8,28,98.00,1.75,54.03,0,0,0,0,54.28,-0.01,91.50,24.34,0.41,0.00,0.00,,0,,
04.09.2018 07:35,53.81,53.44,53.88,235.00,235.00,236.00,1.03,0.78,1.30,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.50,-5.00,0.00,-7.00,-0.20,0.10,-0.29,0.06,0.04,0.04,42.00,43.00,43.00,0.12,0.21,0.33,3,3,27,39,376.25,295.00,54.09,54.16,2.19,3.76,0,0,0,0,0,0,0,0,0.10,0.10,8,28,100.50,1.86,53.94,0,0,0,0,54.19,-0.02,91.56,24.34,0.43,0.00,0.00,,0,,
04.09.2018 07:36,53.72,53.38,53.81,235.00,235.00,236.00,1.03,0.78,1.30,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.50,-5.00,0.00,-7.00,-0.20,0.09,-0.30,0.06,0.04,0.04,42.00,43.00,43.00,0.13,0.22,0.34,3,3,27,40,377.50,298.00,54.09,54.19,2.27,3.90,0,0,0,0,0,0,0,0,0.11,0.11,8,28,102.44,1.96,53.97,0,0,0,0,54.22,0.02,91.56,24.36,0.45,0.00,0.00,,0,,
04.09.2018 07:37,53.62,53.28,53.72,235.00,235.00,237.00,1.03,0.52,1.30,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.66,-5.00,0.00,-7.00,-0.21,0.07,-0.30,0.06,0.04,0.04,42.00,43.00,43.00,0.13,0.23,0.36,3,3,27,40,378.75,297.75,54.16,54.25,2.38,4.07,0,0,0,0,0,0,0,0,0.11,0.11,8,28,104.31,2.04,54.03,0,0,0,0,54.25,-0.04,91.56,24.42,0.47,0.00,0.00,,0,,
