v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 07:38,53.62,53.28,53.72,235.00,235.00,237.00,1.03,0.52,1.30,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.66,-5.00,0.00,-7.00,-0.21,0.07,-0.31,0.06,0.04,0.04,42.00,43.00,43.00,0.14,0.24,0.38,3,3,28,41,377.75,295.50,54.16,54.22,2.48,4.25,0,0,0,0,0,0,0,0,0.12,0.12,8,28,105.88,2.14,54.00,0,0,0,0,54.25,-0.01,91.56,24.59,0.49,0.00,0.00,,0,,
04.09.2018 07:39,53.28,52.94,53.38,235.00,235.00,236.00,1.03,0.52,1.55,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.66,-5.00,0.00,-7.00,-0.21,0.06,-0.33,0.06,0.04,0.04,42.00,43.00,43.00,0.15,0.25,0.39,3,3,28,41,377.50,297.25,54.25,54.34,2.61,4.44,0,0,0,0,0,0,0,0,0.12,0.12,8,28,107.44,2.24,54.12,0,0,0,0,54.34,-0.05,91.56,24.61,0.52,0.00,0.00,,0,,
04.09.2018 07:40,53.44,53.19,53.56,235.00,235.00,236.00,1.03,0.52,1.55,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-8.00,-0.21,0.05,-0.34,0.06,0.04,0.04,42.00,43.00,43.00,0.15,0.26,0.41,3,3,28,42,381.00,297.50,54.12,54.22,2.71,4.63,0,0,0,0,0,0,0,0,0.13,0.13,8,29,108.69,2.32,54.00,0,0,0,0,54.22,0.01,91.56,24.64,0.54,0.00,0.00,,0,,
04.09.2018 07:41,53.28,52.94,53.38,235.00,235.00,237.00,1.03,0.52,1.55,0.10,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.75,-5.00,-1.00,-8.00,-0.19,0.03,-0.35,0.05,0.04,0.04,42.00,43.00,43.00,0.16,0.27,0.43,3,3,28,42,382.75,300.00,54.28,54.34,2.81,4.80,0,0,0,0,0,0,0,0,0.13,0.13,8,31,110.56,2.31,54.12,0,0,0,0,54.38,0.03,91.56,24.61,0.55,0.00,0.00,,0,,
04.09.2018 07:42,53.62,53.38,53.81,235.00,235.00,236.00,1.03,0.52,1.81,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.50,-5.00,0.00,-9.00,-0.21,0.08,-0.42,0.06,0.04,0.04,42.00,43.00,44.00,0.17,0.28,0.45,3,3,28,42,381.50,300.00,54.09,54.16,3.00,5.08,0,0,0,0,0,0,0,0,0.14,0.14,8,32,110.19,2.52,53.94,0,0,0,0,54.19,-0.05,91.56,24.77,0.59,0.00,0.00,,0,,
04.09.2018 07:43,53.44,53.19,53.62,235.00,235.00,237.00,1.03,0.52,1.81,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.25,54.66,-5.00,0.00,-9.00,-0.21,0.08,-0.43,0.06,0.04,0.04,42.00,43.00,44.00,0.18,0.30,0.47,3,3,28,43,384.25,298.25,54.16,54.22,3.14,5.32,0,0,0,0,0,0,0,0,0.14,0.14,8,33,110.44,2.62,54.00,0,0,0,0,54.25,0.03,91.56,24.64,0.61,0.00,0.00,,0,,
04.09.2018 07:44,53.56,53.19,53.62,235.00,235.00,236.00,1.03,0.52,1.81,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-10.00,-0.21,0.07,-0.44,0.06,0.04,0.04,42.00,43.00,44.00,0.18,0.31,0.49,3,3,28,44,387.00,298.75,54.16,54.25,3.24,5.47,0,0,0,0,0,0,0,0,0.15,0.15,8,33,109.88,2.69,54.03,0,0,0,0,54.25,-0.03,91.56,24.66,0.63,0.00,0.00,,0,,
04.09.2018 07:45,53.28,53.03,53.38,235.00,235.00,237.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.25,54.75,-5.00,0.00,-10.00,-0.20,0.05,-0.45,0.06,0.04,0.04,42.00,43.00,44.00,0.19,0.32,0.50,3,3,28,44,386.50,299.00,54.25,54.31,3.36,5.65,0,0,0,0,0,0,0,0,0.15,0.15,8,29,103.88,2.79,54.09,0,0,0,0,54.34,0.02,91.56,24.27,0.66,0.00,0.00,,0,,
04.09.2018 07:46,53.81,53.44,53.88,235.00,235.00,236.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-5.00,0.00,-11.00,-0.21,0.08,-0.50,0.06,0.04,0.04,42.00,43.00,44.00,0.19,0.33,0.52,3,3,29,45,384.75,299.25,54.16,54.22,3.48,5.87,0,0,0,0,0,0,0,0,0.16,0.16,8,29,105.38,2.92,54.03,0,0,0,0,54.25,-0.04,91.56,24.20,0.68,0.00,0.00,,0,,
04.09.2018 07:47,53.28,53.03,53.38,235.00,235.00,237.00,1.03,0.52,2.33,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-11.00,-0.19,0.09,-0.53,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.34,0.54,3,3,29,45,388.75,299.00,54.16,54.25,3.57,6.01,0,0,0,0,0,0,0,0,0.16,0.16,8,29,106.50,3.00,54.03,0,0,0,0,54.25,0.04,91.56,24.28,0.70,0.00,0.00,,0,,
04.09.2018 07:48,53.38,53.12,53.56,235.00,235.00,236.00,1.03,0.52,2.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.41,54.66,-5.00,0.00,-10.00,-0.21,0.05,-0.48,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.34,0.54,3,3,29,45,388.00,299.75,54.28,54.38,3.60,6.00,0,0,0,0,0,0,0,0,0.16,0.16,8,29,107.19,3.04,54.16,0,0,0,0,54.38,-0.01,91.56,24.25,0.70,0.00,0.00,,0,,
04.09.2018 07:49,53.56,53.28,53.62,235.00,235.00,236.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-11.00,-0.22,0.05,-0.49,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.34,0.55,3,3,29,46,386.50,298.75,54.22,54.28,3.64,6.13,0,0,0,0,0,0,0,0,0.17,0.17,8,29,107.44,3.06,54.06,0,0,0,0,54.28,-0.01,91.56,24.30,0.71,0.00,0.00,,0,,
04.09.2018 07:50,53.56,53.28,53.62,235.00,235.00,237.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-11.00,-0.21,0.07,-0.51,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.34,0.54,3,3,29,46,387.75,299.50,54.19,54.28,3.63,6.11,0,0,0,0,0,0,0,0,0.16,0.16,8,29,107.00,3.05,54.06,0,0,0,0,54.28,-0.00,91.56,24.28,0.71,0.00,0.00,,0,,
04.09.2018 07:51,53.72,53.38,53.81,235.00,235.00,236.00,1.03,0.78,2.33,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.50,-5.00,0.00,-12.00,-0.21,0.10,-0.56,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.34,0.54,3,3,29,46,387.75,299.50,54.12,54.22,3.60,6.05,0,0,0,0,0,0,0,0,0.16,0.16,8,29,106.44,3.02,54.00,0,0,0,0,54.22,-0.01,91.56,24.27,0.70,0.00,0.00,,0,,
04.09.2018 07:52,53.28,52.94,53.38,235.00,235.00,237.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.31,54.66,-5.00,0.00,-11.00,-0.19,0.06,-0.51,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.33,0.53,3,3,29,47,387.00,298.75,54.22,54.28,3.54,5.96,0,0,0,0,0,0,0,0,0.16,0.16,8,29,105.44,2.96,54.09,0,0,0,0,54.31,0.03,91.56,24.19,0.69,0.00,0.00,,0,,
04.09.2018 07:53,53.28,52.94,53.38,235.00,235.00,236.00,1.03,0.52,1.81,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.66,-5.00,-1.00,-10.00,-0.20,0.01,-0.45,0.05,0.04,0.04,42.00,43.00,44.00,0.19,0.33,0.52,3,3,29,47,385.50,299.75,54.28,54.38,3.48,5.84,0,0,0,0,0,0,0,0,0.16,0.16,8,29,104.75,2.89,54.16,0,0,0,0,54.38,-0.04,91.56,24.16,0.68,0.00,0.00,,0,,
04.09.2018 07:54,53.44,53.19,53.56,235.00,235.00,235.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.25,54.56,-5.00,0.00,-10.00,-0.22,0.06,-0.47,0.06,0.04,0.04,42.00,43.00,44.00,0.19,0.33,0.52,3,3,29,47,388.00,298.75,54.22,54.31,3.47,5.83,0,0,0,0,0,0,0,0,0.16,0.16,8,29,104.62,2.89,54.09,0,0,0,0,54.31,-0.04,91.56,24.12,0.68,0.00,0.00,,0,,
04.09.2018 07:55,53.28,53.03,53.38,235.00,235.00,236.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.75,-5.00,-1.00,-10.00,-0.18,0.04,-0.47,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.33,0.53,3,3,29,47,384.75,299.00,54.25,54.34,3.54,5.91,0,0,0,0,0,0,0,0,0.16,0.16,8,29,105.50,2.94,54.12,0,0,0,0,54.34,-0.02,91.56,24.12,0.69,0.00,0.00,,0,,
04.09.2018 07:56,53.44,53.12,53.56,235.00,235.00,236.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.75,-5.00,0.00,-10.00,-0.22,0.05,-0.48,0.06,0.04,0.04,42.00,43.00,44.00,0.20,0.34,0.54,3,3,29,48,388.50,299.00,54.25,54.34,3.63,6.04,0,0,0,0,0,0,0,0,0.16,0.16,8,29,106.62,3.02,54.12,0,0,0,0,54.34,0.00,91.56,24.20,0.71,0.00,0.00,,0,,
04.09.2018 07:57,53.62,53.38,53.72,235.00,235.00,235.00,1.03,0.52,2.33,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-11.00,-0.20,0.08,-0.53,0.06,0.04,0.04,42.00,42.00,45.00,0.21,0.35,0.56,3,3,29,48,387.00,299.50,54.16,54.25,3.73,6.20,0,0,0,0,0,0,0,0,0.17,0.17,8,29,107.62,3.11,54.03,0,0,0,0,54.25,0.00,91.56,24.27,0.72,0.00,0.00,,0,,
04.09.2018 07:58,53.28,52.94,53.38,235.00,235.00,235.00,0.78,0.52,2.33,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.56,-5.00,-1.00,-11.00,-0.17,0.04,-0.53,0.06,0.04,0.04,42.00,43.00,45.00,0.21,0.36,0.57,3,3,30,48,384.75,299.75,54.22,54.31,3.82,6.36,0,0,0,0,0,0,0,0,0.17,0.17,8,29,110.06,3.08,54.09,0,0,0,0,54.31,0.04,91.56,24.25,0.74,0.00,0.00,,0,,
04.09.2018 07:59,53.44,53.12,53.56,236.00,235.00,237.00,1.03,0.52,2.33,0.11,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.75,-6.00,0.00,-12.00,-0.22,0.06,-0.55,0.06,0.04,0.04,42.00,43.00,45.00,0.22,0.36,0.58,3,3,30,48,388.75,300.50,54.25,54.31,3.91,6.52,0,0,0,0,0,0,0,0,0.18,0.18,8,29,109.88,3.28,54.12,0,0,0,0,54.31,-0.09,91.56,24.23,0.76,0.00,0.00,,0,,
04.09.2018 08:00,53.81,53.44,53.88,237.00,237.00,239.00,1.03,0.52,2.58,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.25,54.56,-5.00,0.00,-13.00,-0.21,0.10,-0.61,0.06,0.04,0.04,42.00,43.00,45.00,0.22,0.37,0.59,3,3,30,49,387.00,299.50,54.12,54.19,3.97,6.61,0,0,0,0,0,0,0,0,0.18,0.18,8,29,110.25,3.32,54.00,0,0,0,0,54.22,0.01,91.56,24.19,0.77,0.00,0.00,,0,,
04.09.2018 08:01,53.38,53.03,53.44,237.00,237.00,238.00,1.03,0.52,2.33,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.75,54.31,54.66,-5.00,-1.00,-11.00,-0.22,0.02,-0.52,0.05,0.04,0.04,42.00,43.00,45.00,0.22,0.37,0.59,3,3,30,49,385.75,299.25,54.31,54.38,3.93,6.55,0,0,0,0,0,0,0,0,0.18,0.18,8,29,110.00,3.30,54.19,0,0,0,0,54.41,0.01,91.56,24.22,0.77,0.00,0.00,,0,,
04.09.2018 08:02,53.62,53.28,53.72,237.00,237.00,238.00,1.03,0.52,2.33,0.11,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.66,-6.00,0.00,-12.00,-0.22,0.06,-0.55,0.06,0.04,0.04,42.00,42.00,45.00,0.22,0.36,0.58,3,3,30,49,385.50,300.00,54.16,54.22,3.87,6.46,0,0,0,0,0,0,0,0,0.18,0.18,8,29,109.50,3.25,54.03,0,0,0,0,54.22,-0.07,91.56,24.23,0.75,0.00,0.00,,0,,
04.09.2018 08:03,53.38,53.03,53.38,236.00,236.00,238.00,1.03,0.52,1.81,0.11,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.81,-5.00,-1.00,-10.00,-0.22,0.01,-0.45,0.06,0.04,0.04,42.00,42.00,45.00,0.21,0.35,0.56,3,3,30,49,386.50,299.50,54.31,54.41,3.76,6.26,0,0,0,0,0,0,0,0,0.17,0.17,8,29,108.06,3.15,54.22,0,0,0,0,54.44,0.02,91.56,24.17,0.73,0.00,0.00,,0,,
04.09.2018 08:04,53.28,52.94,53.38,237.00,236.00,238.00,1.03,0.52,2.06,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.66,-5.00,0.00,-11.00,-0.19,0.06,-0.51,0.06,0.04,0.04,42.00,42.00,45.00,0.20,0.34,0.55,3,3,30,49,385.00,298.50,54.22,54.28,3.66,6.09,0,0,0,0,0,0,0,0,0.17,0.17,8,29,106.50,3.05,54.09,0,0,0,0,54.28,0.00,91.56,24.11,0.71,0.00,0.00,,0,,
04.09.2018 08:05,53.62,53.28,53.72,237.00,237.00,238.00,1.03,0.78,2.33,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.25,54.50,-5.00,0.00,-11.00,-0.20,0.10,-0.53,0.06,0.04,0.04,42.00,42.00,45.00,0.20,0.33,0.53,3,3,30,49,382.50,298.25,54.12,54.19,3.58,5.94,0,0,0,0,0,0,0,0,0.16,0.16,8,29,105.25,2.96,54.00,0,0,0,0,54.22,-0.00,91.56,24.05,0.69,0.00,0.00,,0,,
04.09.2018 08:06,53.56,53.19,53.62,236.00,236.00,239.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-10.00,-0.21,0.08,-0.48,0.06,0.04,0.04,42.00,42.00,45.00,0.19,0.32,0.52,3,3,30,49,385.75,298.00,54.16,54.25,3.48,5.78,0,0,0,0,0,0,0,0,0.15,0.15,8,30,103.81,2.86,54.03,0,0,0,0,54.28,0.04,91.56,24.05,0.67,0.00,0.00,,0,,
04.09.2018 08:07,53.38,53.03,53.44,237.00,236.00,238.00,1.03,0.52,1.81,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.66,-5.00,0.00,-10.00,-0.22,0.05,-0.45,0.06,0.04,0.04,42.00,42.00,45.00,0.19,0.32,0.51,3,3,30,49,383.00,298.25,54.25,54.31,3.40,5.65,0,0,0,0,0,0,0,0,0.15,0.15,8,30,102.88,2.78,54.12,0,0,0,0,54.31,-0.05,91.56,24.09,0.66,0.00,0.00,,0,,
04.09.2018 08:08,53.62,53.28,53.72,237.00,236.00,238.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.66,-5.00,0.00,-10.00,-0.21,0.07,-0.45,0.06,0.04,0.04,42.00,42.00,45.00,0.19,0.32,0.51,3,3,30,49,382.25,298.25,54.19,54.25,3.42,5.65,0,0,0,0,0,0,0,0,0.15,0.15,8,30,103.06,2.77,54.06,0,0,0,0,54.28,0.02,91.56,24.08,0.66,0.00,0.00,,0,,
04.09.2018 08:09,53.28,52.94,53.38,236.00,236.00,238.00,1.03,0.52,2.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.03,50.00,50.00,50.03,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-11.00,-0.20,0.07,-0.51,0.06,0.04,0.04,42.00,42.00,45.00,0.20,0.33,0.52,3,3,30,49,386.75,298.75,54.22,54.28,3.53,5.84,0,0,0,0,0,0,0,0,0.16,0.16,8,30,104.44,2.89,54.09,0,0,0,0,54.31,0.00,91.56,24.03,0.68,0.00,0.00,,0,,
04.09.2018 08:10,53.62,53.28,53.72,236.00,236.00,238.00,1.03,0.52,2.33,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.50,-5.00,0.00,-11.00,-0.20,0.09,-0.54,0.06,0.04,0.04,42.00,42.00,45.00,0.21,0.34,0.55,3,3,30,49,388.75,298.00,54.12,54.22,3.72,6.16,0,0,0,0,0,0,0,0,0.17,0.17,8,30,107.31,3.09,54.00,0,0,0,0,54.22,-0.00,91.56,24.20,0.72,0.00,0.00,,0,,
04.09.2018 08:11,53.62,53.28,53.72,237.00,237.00,238.00,1.03,0.52,2.33,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-5.00,0.00,-12.00,-0.21,0.08,-0.56,0.06,0.04,0.04,42.00,42.00,45.00,0.22,0.37,0.58,3,3,30,50,383.25,299.75,54.19,54.25,3.93,6.53,0,0,0,0,0,0,0,0,0.18,0.18,8,29,109.69,3.28,54.06,0,0,0,0,54.28,0.01,91.56,24.25,0.76,0.00,0.00,,0,,
04.09.2018 08:12,53.62,53.28,53.72,237.00,237.00,239.00,1.03,0.52,2.58,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.75,-5.00,0.00,-12.00,-0.22,0.06,-0.58,0.06,0.04,0.04,42.00,42.00,45.00,0.23,0.38,0.61,3,3,30,50,387.00,300.25,54.25,54.34,4.15,6.83,0,0,0,0,0,0,0,0,0.19,0.19,8,29,110.38,3.43,54.12,0,0,0,0,54.34,-0.04,91.56,24.20,0.80,0.00,0.00,,0,,
04.09.2018 08:13,53.88,53.56,53.97,236.00,236.00,239.00,1.03,0.78,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.56,-5.00,0.00,-14.00,-0.21,0.11,-0.67,0.06,0.04,0.04,42.00,42.00,45.00,0.24,0.39,0.63,3,3,30,50,389.00,299.50,54.12,54.19,4.27,7.06,0,0,0,0,0,0,0,0,0.19,0.19,8,29,110.12,3.55,54.00,0,0,0,0,54.19,-0.03,91.56,24.22,0.82,0.00,0.00,,0,,
04.09.2018 08:14,53.28,53.03,53.38,236.00,236.00,238.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-14.00,-0.19,0.07,-0.66,0.06,0.04,0.04,42.00,43.00,45.00,0.24,0.40,0.65,3,3,31,51,390.00,300.25,54.22,54.28,4.35,7.19,0,0,0,0,0,0,0,0,0.20,0.20,8,30,110.25,3.62,54.09,0,0,0,0,54.31,0.01,91.56,24.22,0.84,0.00,0.00,,0,,
04.09.2018 08:15,53.88,53.56,53.97,236.00,236.00,238.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.50,-5.00,0.00,-15.00,-0.20,0.09,-0.70,0.06,0.04,0.04,42.00,43.00,45.00,0.25,0.41,0.66,3,3,31,51,389.75,300.75,54.16,54.25,4.46,7.34,0,0,0,0,0,0,0,0,0.20,0.20,8,30,110.44,3.70,54.03,0,0,0,0,54.22,-0.07,91.56,24.23,0.86,0.00,0.00,,0,,
04.09.2018 08:16,53.44,53.19,53.56,236.00,236.00,239.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.66,-5.00,0.00,-14.00,-0.21,0.07,-0.67,0.06,0.04,0.04,42.00,43.00,45.00,0.25,0.42,0.67,3,3,31,51,389.75,301.00,54.22,54.28,4.56,7.51,0,0,0,0,0,0,0,0,0.20,0.20,8,30,110.62,3.78,54.09,0,0,0,0,54.28,0.04,91.56,24.22,0.88,0.00,0.00,,0,,
04.09.2018 08:17,53.38,53.12,53.44,236.00,236.00,239.00,1.03,0.52,2.84,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-14.00,-0.21,0.07,-0.67,0.06,0.04,0.04,42.00,43.00,45.00,0.26,0.43,0.69,3,3,31,51,391.00,300.75,54.22,54.31,4.65,7.64,0,0,0,0,0,0,0,0,0.21,0.21,8,30,111.06,3.84,54.09,0,0,0,0,54.28,-0.01,91.56,24.23,0.90,0.00,0.00,,0,,
04.09.2018 08:18,53.56,53.28,53.62,236.00,237.00,238.00,1.03,0.78,3.09,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.50,-5.00,0.00,-15.00,-0.20,0.10,-0.73,0.06,0.04,0.04,42.00,43.00,45.00,0.26,0.43,0.69,3,3,31,51,389.75,301.25,54.16,54.22,4.69,7.70,0,0,0,0,0,0,0,0,0.21,0.21,8,30,111.25,3.87,54.03,0,0,0,0,54.22,-0.02,91.56,24.22,0.90,0.00,0.00,,0,,
04.09.2018 08:19,53.72,53.38,53.72,236.00,236.00,238.00,1.03,0.52,2.84,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-15.00,-0.21,0.07,-0.70,0.06,0.04,0.04,42.00,43.00,45.00,0.26,0.43,0.69,3,3,31,52,391.00,299.75,54.19,54.28,4.70,7.70,0,0,0,0,0,0,0,0,0.21,0.21,8,30,111.38,3.88,54.06,0,0,0,0,54.25,-0.02,91.56,24.22,0.90,0.00,0.00,,0,,
04.09.2018 08:20,53.44,53.12,53.56,237.00,236.00,238.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.75,-5.00,0.00,-15.00,-0.21,0.07,-0.70,0.06,0.04,0.04,42.00,43.00,45.00,0.26,0.43,0.70,3,3,31,52,392.50,302.00,54.25,54.34,4.71,7.73,0,0,0,0,0,0,0,0,0.21,0.21,8,30,111.06,3.89,54.12,0,0,0,0,54.34,-0.04,91.56,24.22,0.91,0.00,0.00,,0,,
04.09.2018 08:21,53.56,53.28,53.62,236.00,236.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-16.00,-0.21,0.07,-0.73,0.06,0.04,0.04,42.00,42.00,45.00,0.27,0.44,0.71,3,3,31,52,391.25,300.50,54.19,54.25,4.80,7.84,0,0,0,0,0,0,0,0,0.21,0.21,8,30,111.25,3.94,54.06,0,0,0,0,54.25,0.02,91.56,24.17,0.92,0.00,0.00,,0,,
04.09.2018 08:22,53.38,53.03,53.38,236.00,236.00,237.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.66,-6.00,0.00,-15.00,-0.22,0.05,-0.69,0.06,0.04,0.04,42.00,43.00,45.00,0.27,0.45,0.72,3,3,31,52,390.25,301.50,54.28,54.34,4.89,7.99,0,0,0,0,0,0,0,0,0.22,0.22,8,30,110.62,4.01,54.16,0,0,0,0,54.34,0.01,91.56,24.14,0.94,0.00,0.00,,0,,
04.09.2018 08:23,53.56,53.28,53.62,235.00,236.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-6.00,0.00,-15.00,-0.22,0.06,-0.73,0.06,0.04,0.04,42.00,42.00,45.00,0.28,0.46,0.74,3,3,31,53,392.25,301.50,54.25,54.34,4.99,8.17,0,0,0,0,0,0,0,0,0.22,0.22,8,30,108.94,4.11,54.16,0,0,0,0,54.31,-0.03,91.56,24.12,0.96,0.00,0.00,,0,,
04.09.2018 08:24,53.28,52.94,53.38,236.00,236.00,238.00,1.03,0.52,3.09,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.75,-5.00,0.00,-16.00,-0.18,0.04,-0.76,0.06,0.04,0.04,42.00,42.00,45.00,0.29,0.47,0.75,3,3,31,53,391.75,301.50,54.28,54.34,5.10,8.34,0,0,0,0,0,0,0,0,0.23,0.23,8,30,108.69,4.22,54.16,0,0,0,0,54.34,0.00,91.56,24.12,0.98,0.00,0.00,,0,,
04.09.2018 08:25,53.62,53.28,53.72,235.00,235.00,238.00,1.03,0.78,3.36,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.66,-5.00,0.00,-17.00,-0.20,0.10,-0.82,0.06,0.04,0.04,42.00,42.00,46.00,0.29,0.48,0.77,3,3,32,53,392.75,301.25,54.19,54.25,5.21,8.52,0,0,0,0,0,0,0,0,0.23,0.23,8,30,109.19,4.33,54.06,0,0,0,0,54.25,-0.06,91.56,24.12,1.00,0.00,0.00,,0,,
04.09.2018 08:26,53.28,52.94,53.38,236.00,236.00,238.00,1.03,0.52,3.36,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.56,-5.00,0.00,-17.00,-0.21,0.07,-0.81,0.06,0.04,0.04,42.00,42.00,46.00,0.29,0.48,0.78,3,3,32,53,391.25,303.00,54.28,54.34,5.27,8.63,0,0,0,0,0,0,0,0,0.24,0.24,8,30,109.75,4.39,54.16,0,0,0,0,54.38,0.04,91.56,24.14,1.02,0.00,0.00,,0,,
04.09.2018 08:27,53.28,52.94,53.38,236.00,236.00,239.00,1.03,0.52,3.61,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,-1.00,-17.00,-0.19,0.05,-0.83,0.06,0.04,0.04,42.00,42.00,46.00,0.30,0.49,0.78,3,3,32,53,392.00,303.50,54.22,54.28,5.32,8.71,0,0,0,0,0,0,0,0,0.24,0.24,8,30,109.81,4.44,54.09,0,0,0,0,54.25,-0.06,91.56,24.14,1.02,0.00,0.00,,0,,
04.09.2018 08:28,53.62,53.28,53.72,236.00,237.00,238.00,1.03,0.52,3.61,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-5.00,0.00,-17.00,-0.21,0.08,-0.83,0.05,0.04,0.04,42.00,42.00,46.00,0.30,0.49,0.79,3,3,32,53,395.00,302.00,54.22,54.31,5.34,8.73,0,0,0,0,0,0,0,0,0.24,0.24,8,30,109.88,4.45,54.09,0,0,0,0,54.28,0.04,91.56,24.14,1.03,0.00,0.00,,0,,
04.09.2018 08:29,53.19,52.94,53.28,236.00,236.00,239.00,1.30,0.78,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.94,-6.00,-1.00,-15.00,-0.26,0.02,-0.69,0.06,0.04,0.04,42.00,42.00,46.00,0.30,0.49,0.79,3,3,32,54,390.25,301.25,54.41,54.50,5.33,8.66,0,0,0,0,0,0,0,0,0.22,0.22,8,31,112.69,4.00,54.31,0,0,0,0,54.47,0.06,91.56,24.16,1.00,0.00,0.00,,0,,
04.09.2018 08:30,53.38,53.12,53.56,236.00,236.00,238.00,1.30,0.52,2.58,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.75,54.41,54.75,-7.00,-1.00,-13.00,-0.28,-0.02,-0.63,0.06,0.04,0.04,42.00,42.00,46.00,0.30,0.48,0.78,3,3,32,54,391.25,302.25,54.38,54.44,5.27,8.60,0,0,0,0,0,0,0,0,0.24,0.24,8,30,109.38,4.38,54.25,0,0,0,0,54.44,-0.04,91.56,24.14,1.02,0.00,0.00,,0,,
04.09.2018 08:31,53.62,53.38,53.72,235.00,235.00,237.00,1.03,0.52,3.09,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-16.00,-0.21,0.05,-0.76,0.06,0.04,0.04,42.00,42.00,46.00,0.29,0.48,0.77,3,3,32,54,391.75,300.50,54.19,54.28,5.21,8.51,0,0,0,0,0,0,0,0,0.23,0.23,8,30,108.88,4.32,54.09,0,0,0,0,54.28,0.04,91.56,24.16,1.00,0.00,0.00,,0,,
04.09.2018 08:32,53.72,53.38,53.81,236.00,236.00,238.00,1.03,0.52,3.36,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.66,-5.00,0.00,-16.00,-0.21,0.08,-0.78,0.06,0.04,0.04,42.00,42.00,46.00,0.29,0.47,0.76,3,3,32,54,389.75,300.25,54.22,54.31,5.13,8.37,0,0,0,0,0,0,0,0,0.23,0.23,8,31,108.56,4.24,54.12,0,0,0,0,54.28,-0.04,91.62,24.14,0.98,0.00,0.00,,0,,
04.09.2018 08:33,53.38,53.03,53.44,235.00,235.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-16.00,-0.22,0.07,-0.76,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.46,0.75,3,3,32,55,389.75,299.75,54.22,54.31,5.08,8.27,0,0,0,0,0,0,0,0,0.23,0.23,8,31,108.31,4.18,54.12,0,0,0,0,54.31,-0.05,91.62,24.12,0.97,0.00,0.00,,0,,
04.09.2018 08:34,53.28,52.94,53.38,236.00,236.00,237.00,0.78,0.52,2.84,0.10,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.81,54.50,54.81,-4.00,-2.00,-14.00,-0.17,-0.05,-0.65,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.46,0.74,3,3,32,55,390.25,300.25,54.47,54.56,5.00,8.16,0,0,0,0,0,0,0,0,0.18,0.18,8,31,114.62,3.35,54.34,0,0,0,0,54.53,0.04,91.62,24.16,0.92,0.00,0.00,,0,,
04.09.2018 08:35,53.38,53.03,53.44,236.00,236.00,238.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.66,-6.00,-1.00,-15.00,-0.22,0.03,-0.70,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.46,0.74,3,3,32,55,389.00,299.75,54.22,54.28,5.00,8.14,0,0,0,0,0,0,0,0,0.22,0.22,8,31,108.19,4.10,54.09,0,0,0,0,54.28,-0.00,91.62,24.11,0.96,0.00,0.00,,0,,
04.09.2018 08:36,53.44,53.12,53.56,236.00,236.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-15.00,-0.21,0.08,-0.73,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.45,0.73,3,3,32,55,390.50,299.75,54.22,54.31,4.97,8.07,0,0,0,0,0,0,0,0,0.22,0.22,8,31,108.50,4.06,54.12,0,0,0,0,54.31,-0.04,91.62,24.11,0.95,0.00,0.00,,0,,
04.09.2018 08:37,53.56,53.28,53.62,235.00,236.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,0.00,-15.00,-0.21,0.07,-0.73,0.06,0.04,0.04,42.00,42.00,46.00,0.27,0.45,0.72,3,3,32,55,387.75,300.25,54.22,54.31,4.92,7.99,0,0,0,0,0,0,0,0,0.22,0.22,8,31,109.25,4.01,54.09,0,0,0,0,54.28,-0.04,91.62,24.09,0.94,0.00,0.00,,0,,
04.09.2018 08:38,53.62,53.38,53.72,236.00,236.00,238.00,1.03,0.52,3.09,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-5.00,0.00,-15.00,-0.21,0.08,-0.72,0.06,0.04,0.04,42.00,42.00,46.00,0.27,0.44,0.72,3,3,32,55,390.00,299.75,54.19,54.28,4.89,7.94,0,0,0,0,0,0,0,0,0.22,0.22,8,31,109.69,3.99,54.06,0,0,0,0,54.25,-0.01,91.62,24.08,0.93,0.00,0.00,,0,,
04.09.2018 08:39,53.38,53.03,53.44,236.00,236.00,238.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.66,-5.00,0.00,-15.00,-0.22,0.06,-0.69,0.06,0.04,0.04,42.00,42.00,46.00,0.27,0.44,0.72,3,3,32,55,391.00,300.25,54.25,54.31,4.87,7.93,0,0,0,0,0,0,0,0,0.22,0.22,8,31,110.12,3.98,54.12,0,0,0,0,54.31,-0.02,91.62,24.06,0.93,0.00,0.00,,0,,
04.09.2018 08:40,53.56,53.28,53.62,236.00,236.00,237.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-16.00,-0.21,0.08,-0.74,0.06,0.04,0.04,42.00,42.00,46.00,0.27,0.45,0.72,3,3,32,55,388.25,299.25,54.19,54.28,4.91,7.97,0,0,0,0,0,0,0,0,0.22,0.22,8,31,109.62,4.01,54.06,0,0,0,0,54.25,-0.02,91.62,24.05,0.94,0.00,0.00,,0,,
04.09.2018 08:41,53.56,53.19,53.62,236.00,236.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.66,-5.00,0.00,-16.00,-0.21,0.07,-0.74,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.45,0.73,3,3,32,55,387.75,299.75,54.19,54.28,4.96,8.04,0,0,0,0,0,0,0,0,0.22,0.22,8,31,109.19,4.04,54.09,0,0,0,0,54.28,0.02,91.62,24.03,0.94,0.00,0.00,,0,,
04.09.2018 08:42,53.62,53.28,53.72,235.00,235.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-6.00,0.00,-15.00,-0.22,0.06,-0.73,0.05,0.04,0.04,42.00,42.00,46.00,0.28,0.45,0.73,3,3,32,55,390.50,299.75,54.25,54.31,4.98,8.09,0,0,0,0,0,0,0,0,0.22,0.22,8,31,108.81,4.07,54.12,0,0,0,0,54.31,-0.03,91.62,24.02,0.95,0.00,0.00,,0,,
04.09.2018 08:43,53.28,52.94,53.38,236.00,236.00,237.00,1.03,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.75,54.41,54.66,-5.00,-1.00,-15.00,-0.20,0.02,-0.70,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.46,0.74,3,3,33,56,390.00,299.50,54.34,54.41,5.02,8.14,0,0,0,0,0,0,0,0,0.22,0.22,8,31,108.38,4.10,54.22,0,0,0,0,54.41,-0.01,91.62,24.00,0.96,0.00,0.00,,0,,
04.09.2018 08:44,53.81,53.44,53.88,235.00,235.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.66,-5.00,0.00,-16.00,-0.21,0.07,-0.74,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.46,0.74,3,3,33,56,389.25,299.75,54.16,54.25,5.06,8.22,0,0,0,0,0,0,0,0,0.22,0.22,8,31,108.06,4.15,54.06,0,0,0,0,54.25,0.01,91.62,24.02,0.97,0.00,0.00,,0,,
04.09.2018 08:45,53.38,53.03,53.44,236.00,236.00,237.00,1.03,0.52,3.09,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-5.00,0.00,-16.00,-0.21,0.07,-0.75,0.06,0.04,0.04,42.00,42.00,46.00,0.28,0.46,0.75,3,3,33,56,389.00,300.25,54.22,54.28,5.09,8.28,0,0,0,0,0,0,0,0,0.23,0.23,8,31,108.38,4.18,54.09,0,0,0,0,54.28,-0.01,91.62,24.02,0.97,0.00,0.00,,0,,
04.09.2018 08:46,53.28,53.03,53.38,235.00,236.00,238.00,1.03,0.52,3.09,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.41,54.81,-5.00,-1.00,-15.00,-0.22,0.03,-0.73,0.06,0.04,0.04,42.00,42.00,46.00,0.29,0.47,0.75,3,3,33,56,389.25,301.50,54.34,54.41,5.12,8.33,0,0,0,0,0,0,0,0,0.23,0.23,8,31,108.19,4.21,54.22,0,0,0,0,54.41,-0.01,91.62,24.03,0.98,0.00,0.00,,0,,
04.09.2018 08:47,53.62,53.28,53.72,236.00,235.00,238.00,1.03,0.52,3.36,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.12,54.66,-5.00,0.00,-16.00,-0.20,0.05,-0.78,0.06,0.04,0.04,42.00,42.00,46.00,0.29,0.47,0.76,3,3,33,56,389.25,301.00,54.22,54.28,5.21,8.43,0,0,0,0,0,0,0,0,0.23,0.23,8,31,108.50,4.28,54.09,0,0,0,0,54.28,-0.02,91.62,24.05,0.99,0.00,0.00,,0,,
04.09.2018 08:48,53.28,52.94,53.28,235.00,236.00,238.00,1.03,0.52,3.36,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.66,-5.00,-1.00,-17.00,-0.18,0.03,-0.79,0.05,0.04,0.04,42.00,42.00,46.00,0.30,0.48,0.77,3,3,33,56,390.75,300.50,54.34,54.44,5.27,8.50,0,0,0,0,0,0,0,0,0.23,0.23,8,31,108.81,4.32,54.25,0,0,0,0,54.41,-0.01,91.62,24.09,1.01,0.00,0.00,,0,,
04.09.2018 08:49,53.62,53.28,53.72,236.00,235.00,238.00,1.03,0.52,3.36,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.56,-6.00,0.00,-17.00,-0.22,0.07,-0.79,0.06,0.04,0.04,42.00,42.00,46.00,0.30,0.48,0.78,3,3,33,56,390.75,300.50,54.16,54.25,5.34,8.64,0,0,0,0,0,0,0,0,0.24,0.24,8,31,109.31,4.39,54.06,0,0,0,0,54.22,-0.06,91.62,24.11,1.02,0.00,0.00,,0,,
04.09.2018 08:50,53.19,52.88,53.28,236.00,236.00,237.00,1.30,0.52,2.84,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.94,54.56,54.81,-7.00,-1.00,-14.00,-0.28,-0.01,-0.64,0.06,0.04,0.04,42.00,42.00,46.00,0.30,0.49,0.79,3,3,33,57,390.50,300.75,54.53,54.59,5.38,8.74,0,0,0,0,0,0,0,0,0.22,0.22,8,31,112.31,4.05,54.41,0,0,0,0,54.59,-0.05,91.62,24.16,1.01,0.00,0.00,,0,,
04.09.2018 08:51,53.56,53.19,53.62,235.00,236.00,238.00,1.30,0.52,2.84,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.41,54.81,-6.00,-2.00,-15.00,-0.26,-0.04,-0.69,0.06,0.04,0.04,42.00,42.00,46.00,0.31,0.51,0.82,3,3,33,57,392.25,300.75,54.34,54.44,5.55,9.01,0,0,0,0,0,0,0,0,0.25,0.25,8,31,110.94,4.59,54.25,0,0,0,0,54.41,-0.01,91.62,24.19,1.07,0.00,0.00,,0,,
04.09.2018 08:52,53.38,53.03,53.44,237.00,236.00,239.00,1.03,0.52,3.36,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.25,54.75,-6.00,-1.00,-17.00,-0.23,0.02,-0.82,0.06,0.04,0.04,42.00,42.00,46.00,0.32,0.52,0.84,3,3,33,57,390.00,300.50,54.31,54.41,5.72,9.27,0,0,0,0,0,0,0,0,0.26,0.26,8,31,111.44,4.73,54.19,0,0,0,0,54.38,0.02,91.62,24.27,1.10,0.00,0.00,,0,,
04.09.2018 08:53,53.81,53.44,53.88,236.00,236.00,239.00,1.03,0.52,3.88,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-19.00,-0.21,0.08,-0.92,0.06,0.04,0.04,42.00,42.00,46.00,0.33,0.53,0.86,3,3,33,57,392.00,302.00,54.22,54.31,5.89,9.54,0,0,0,0,0,0,0,0,0.26,0.26,8,31,111.19,4.87,54.09,0,0,0,0,54.28,0.01,91.62,24.28,1.13,0.00,0.00,,0,,
04.09.2018 08:54,53.28,53.03,53.38,237.00,237.00,238.00,1.03,0.52,4.12,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.56,-5.00,0.00,-20.00,-0.19,0.05,-0.95,0.06,0.04,0.04,42.00,42.00,46.00,0.34,0.55,0.88,3,3,33,57,392.75,302.75,54.25,54.34,6.01,9.74,0,0,0,0,0,0,0,0,0.27,0.27,8,31,110.69,4.97,54.16,0,0,0,0,54.31,-0.02,91.62,24.31,1.15,0.00,0.00,,0,,
04.09.2018 08:55,53.28,52.94,53.38,237.00,237.00,239.00,1.03,0.52,3.88,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.66,54.31,54.75,-5.00,0.00,-20.00,-0.20,0.06,-0.94,0.06,0.04,0.04,42.00,42.00,46.00,0.34,0.56,0.90,3,3,33,57,393.25,302.00,54.31,54.41,6.13,9.94,0,0,0,0,0,0,0,0,0.27,0.27,8,31,110.69,5.07,54.22,0,0,0,0,54.38,-0.03,91.62,24.31,1.18,0.00,0.00,,0,,
04.09.2018 08:56,53.28,53.03,53.38,236.00,236.00,239.00,1.03,0.52,4.12,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.66,-5.00,-1.00,-20.00,-0.19,0.04,-0.97,0.06,0.04,0.04,42.00,42.00,47.00,0.35,0.57,0.92,3,3,33,58,393.50,301.75,54.25,54.34,6.30,10.18,0,0,0,0,0,0,0,0,0.28,0.28,8,31,111.19,5.20,54.16,0,0,0,0,54.28,-0.03,91.62,24.33,1.20,0.00,0.00,,0,,
04.09.2018 08:57,53.72,53.38,53.81,236.00,237.00,239.00,1.03,0.52,4.39,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.56,-5.00,0.00,-21.00,-0.21,0.07,-1.02,0.06,0.04,0.04,42.00,42.00,47.00,0.36,0.59,0.95,3,3,34,58,394.00,303.50,54.28,54.38,6.47,10.48,0,0,0,0,0,0,0,0,0.29,0.29,8,32,111.88,5.35,54.19,0,0,0,0,54.34,-0.01,91.62,24.31,1.24,0.00,0.00,,0,,
04.09.2018 08:58,53.72,53.38,53.81,237.00,236.00,239.00,1.03,0.52,4.39,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.12,54.66,-6.00,0.00,-22.00,-0.22,0.07,-1.07,0.06,0.04,0.04,42.00,42.00,47.00,0.38,0.61,0.99,3,3,34,57,393.00,303.00,54.22,54.31,6.74,10.93,0,0,0,0,0,0,0,0,0.30,0.30,8,32,111.12,5.56,54.12,0,0,0,0,54.28,-0.02,91.62,24.28,1.29,0.00,0.00,,0,,
04.09.2018 08:59,53.28,53.03,53.38,237.00,237.00,239.00,1.03,0.52,4.91,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.31,54.56,-5.00,0.00,-24.00,-0.21,0.07,-1.15,0.06,0.04,0.04,42.00,42.00,47.00,0.40,0.64,1.04,3,3,34,57,392.75,303.50,54.25,54.34,7.09,11.49,0,0,0,0,0,0,0,0,0.32,0.32,8,32,110.69,5.86,54.19,0,0,0,0,54.31,-0.01,91.62,24.33,1.36,0.00,0.00,,0,,
04.09.2018 09:00,53.28,53.03,53.38,236.00,236.00,239.00,1.03,0.52,4.91,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.56,54.25,54.75,-5.00,-1.00,-24.00,-0.20,-0.01,-1.14,0.06,0.04,0.04,42.00,42.00,47.00,0.42,0.68,1.10,3,3,34,56,395.25,304.00,54.34,54.44,7.46,12.10,0,0,0,0,0,0,0,0,0.33,0.33,8,32,111.69,6.17,54.25,0,0,0,0,54.38,-0.16,91.62,24.45,1.43,0.00,0.00,,0,,
04.09.2018 09:01,49.94,49.69,50.00,237.00,237.00,239.00,3.09,0.78,7.73,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.12,50.28,-17.00,-3.00,-41.00,-0.70,-0.11,-1.86,0.06,0.04,0.04,43.00,42.00,48.00,0.44,0.71,1.15,3,3,34,54,396.50,304.25,50.00,50.09,8.47,13.75,0,0,0,0,0,0,0,0,0.35,0.35,8,32,111.81,6.97,49.91,0,0,0,0,49.94,-26.80,91.31,24.39,1.49,0.00,0.00,,0,,
04.09.2018 09:02,50.00,49.75,50.00,237.00,236.00,240.00,3.36,0.78,8.77,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-18.00,0.00,-46.00,-0.77,0.13,-2.07,0.06,0.04,0.04,43.00,42.00,48.00,0.45,0.73,1.18,3,3,34,53,396.50,304.75,49.78,49.88,8.80,14.26,0,0,0,0,0,0,0,0,0.36,0.36,8,32,111.50,7.23,49.69,0,0,0,0,49.78,-25.97,90.81,24.39,1.54,0.00,0.00,,0,,
04.09.2018 09:03,49.94,49.69,49.94,237.00,236.00,239.00,3.36,0.78,9.03,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-19.00,0.00,-48.00,-0.79,0.13,-2.15,0.05,0.04,0.04,43.00,42.00,49.00,0.46,0.75,1.22,3,3,35,52,395.50,304.75,49.78,49.88,9.06,14.65,0,0,0,0,0,0,0,0,0.37,0.37,8,32,111.38,7.44,49.69,0,0,0,0,49.78,-26.97,90.25,24.42,1.59,0.00,0.00,,0,,
04.09.2018 09:04,49.94,49.69,49.94,236.00,237.00,240.00,3.36,0.78,9.28,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-18.00,0.00,-49.00,-0.77,0.13,-2.21,0.05,0.04,0.04,43.00,42.00,50.00,0.48,0.77,1.25,3,3,35,52,394.00,305.50,49.75,49.88,9.32,15.02,0,0,0,0,0,0,0,0,0.38,0.38,8,32,111.31,7.64,49.69,0,0,0,0,49.75,-27.20,89.69,24.52,1.63,0.00,0.00,,0,,
04.09.2018 09:05,49.94,49.69,49.94,237.00,235.00,240.00,3.09,0.78,9.28,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-18.00,0.00,-50.00,-0.75,0.13,-2.24,0.06,0.04,0.04,43.00,42.00,51.00,0.49,0.79,1.28,3,3,35,51,394.75,305.25,49.75,49.84,9.53,15.37,0,0,0,0,0,0,0,0,0.39,0.39,8,32,111.12,7.82,49.69,0,0,0,0,49.75,-27.00,89.06,24.55,1.67,0.00,0.00,,0,,
04.09.2018 09:06,49.94,49.69,49.94,236.00,235.00,240.00,3.09,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-17.00,0.00,-50.00,-0.71,0.13,-2.27,0.06,0.04,0.04,43.00,42.00,51.00,0.50,0.80,1.30,3,3,35,51,395.50,305.25,49.78,49.88,9.74,15.65,0,0,0,0,0,0,0,0,0.40,0.40,8,32,111.19,7.99,49.69,0,0,0,0,49.75,-26.03,88.50,24.52,1.70,0.00,0.00,,0,,
04.09.2018 09:07,49.94,49.69,50.00,237.00,236.00,240.00,3.09,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-17.00,0.00,-51.00,-0.71,0.13,-2.29,0.06,0.04,0.04,44.00,43.00,52.00,0.51,0.82,1.33,3,3,36,50,397.75,305.25,49.78,49.88,9.94,15.99,0,0,0,0,0,0,0,0,0.41,0.41,8,32,111.31,8.17,49.69,0,0,0,0,49.75,-25.41,88.00,24.53,1.74,0.00,0.00,,0,,
04.09.2018 09:08,49.94,49.69,49.94,236.00,236.00,240.00,2.84,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.84,50.00,-16.00,0.00,-52.00,-0.69,0.13,-2.32,0.05,0.04,0.04,44.00,43.00,52.00,0.52,0.84,1.36,3,3,36,50,396.00,304.75,49.78,49.88,10.18,16.35,0,0,0,0,0,0,0,0,0.42,0.42,8,33,111.06,8.36,49.69,0,0,0,0,49.75,-24.64,87.44,24.53,1.78,0.00,0.00,,0,,
04.09.2018 09:09,49.94,49.69,49.94,237.00,235.00,240.00,2.84,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,50.00,-16.00,0.00,-52.00,-0.67,0.13,-2.33,0.05,0.04,0.04,44.00,43.00,53.00,0.54,0.86,1.40,3,3,36,50,396.25,305.00,49.78,49.88,10.43,16.72,0,0,0,0,0,0,0,0,0.43,0.43,8,33,111.38,8.55,49.69,0,0,0,0,49.75,-23.78,86.94,24.55,1.82,0.00,0.00,,0,,
04.09.2018 09:10,49.94,49.69,49.94,236.00,235.00,240.00,2.84,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-15.00,0.00,-52.00,-0.64,0.13,-2.34,0.06,0.04,0.04,44.00,43.00,52.00,0.55,0.88,1.42,3,3,36,50,395.25,304.50,49.78,49.88,10.65,17.04,0,0,0,0,0,0,0,0,0.43,0.43,8,33,111.31,8.73,49.69,0,0,0,0,49.75,-23.17,86.44,24.56,1.86,0.00,0.00,,0,,
04.09.2018 09:11,49.94,49.69,49.94,236.00,237.00,239.00,2.58,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-15.00,0.00,-52.00,-0.63,0.13,-2.34,0.06,0.04,0.04,44.00,43.00,52.00,0.55,0.89,1.44,3,3,36,50,396.50,305.50,49.78,49.88,10.76,17.23,0,0,0,0,0,0,0,0,0.44,0.44,8,33,111.31,8.84,49.69,0,0,0,0,49.75,-22.22,86.00,24.56,1.88,0.00,0.00,,0,,
04.09.2018 09:12,49.94,49.69,49.94,236.00,237.00,240.00,2.58,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-14.00,0.00,-52.00,-0.59,0.13,-2.34,0.05,0.04,0.04,44.00,43.00,52.00,0.55,0.89,1.44,3,3,37,50,396.50,304.50,49.78,49.88,10.75,17.23,0,0,0,0,0,0,0,0,0.44,0.44,8,33,111.19,8.84,49.69,0,0,0,0,49.75,-21.31,85.50,24.56,1.88,0.00,0.00,,0,,
04.09.2018 09:13,49.94,49.69,49.94,237.00,236.00,240.00,2.33,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,50.00,-13.00,0.00,-52.00,-0.55,0.13,-2.33,0.05,0.04,0.04,44.00,43.00,52.00,0.55,0.88,1.43,3,3,37,49,396.25,304.50,49.75,49.88,10.72,17.14,0,0,0,0,0,0,0,0,0.44,0.44,8,33,111.00,8.79,49.69,0,0,0,0,49.75,-20.50,85.06,24.58,1.87,0.00,0.00,,0,,
04.09.2018 09:14,49.94,49.69,49.94,236.00,236.00,239.00,2.33,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-12.00,0.00,-51.00,-0.52,0.13,-2.30,0.06,0.04,0.04,44.00,43.00,52.00,0.55,0.88,1.43,3,3,37,49,396.00,304.50,49.75,49.88,10.70,17.07,0,0,0,0,0,0,0,0,0.43,0.43,8,34,111.00,8.75,49.69,0,0,0,0,49.75,-19.77,84.62,24.59,1.86,0.00,0.00,,0,,
04.09.2018 09:15,49.94,49.69,49.94,237.00,236.00,240.00,2.06,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-12.00,0.00,-50.00,-0.50,0.13,-2.26,0.06,0.04,0.04,44.00,43.00,52.00,0.54,0.87,1.42,3,3,37,49,396.50,304.25,49.75,49.84,10.62,16.97,0,0,0,0,0,0,0,0,0.43,0.43,8,34,110.88,8.70,49.69,0,0,0,0,49.75,-18.95,84.25,24.59,1.85,0.00,0.00,,0,,
04.09.2018 09:16,49.94,49.69,49.94,236.00,236.00,240.00,2.06,0.78,9.28,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-11.00,0.00,-50.00,-0.47,0.13,-2.24,0.05,0.04,0.04,44.00,43.00,52.00,0.54,0.86,1.40,3,3,37,49,394.25,304.00,49.75,49.88,10.47,16.69,0,0,0,0,0,0,0,0,0.42,0.42,8,34,110.94,8.55,49.69,0,0,0,0,49.75,-17.89,83.88,24.59,1.82,0.00,0.00,,0,,
04.09.2018 09:17,49.94,49.69,49.94,237.00,236.00,240.00,1.81,0.78,9.28,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-10.00,0.00,-49.00,-0.42,0.13,-2.21,0.05,0.04,0.03,44.00,43.00,52.00,0.52,0.83,1.35,3,3,37,49,395.00,303.75,49.75,49.88,10.17,16.21,0,0,0,0,0,0,0,0,0.41,0.41,8,34,110.81,8.29,49.69,0,0,0,0,49.75,-17.17,83.50,24.58,1.77,0.00,0.00,,0,,
04.09.2018 09:18,49.94,49.69,49.94,236.00,236.00,240.00,1.55,0.78,9.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-9.00,0.00,-48.00,-0.37,0.13,-2.16,0.05,0.04,0.03,44.00,43.00,52.00,0.50,0.80,1.30,3,3,37,49,393.75,302.75,49.72,49.84,9.77,15.56,0,0,0,0,0,0,0,0,0.39,0.39,8,34,110.25,7.94,49.66,0,0,0,0,49.72,-17.02,83.12,24.59,1.70,0.00,0.00,,0,,
04.09.2018 09:19,49.94,49.69,49.94,236.00,237.00,239.00,1.55,0.78,8.77,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-8.00,0.00,-47.00,-0.31,0.13,-2.12,0.06,0.04,0.04,44.00,43.00,52.00,0.48,0.77,1.24,3,3,37,49,391.75,302.50,49.72,49.81,9.36,14.90,0,0,0,0,0,0,0,0,0.38,0.38,8,34,110.25,7.58,49.66,0,0,0,0,49.72,-16.48,82.75,24.56,1.62,0.00,0.00,,0,,
04.09.2018 09:20,49.94,49.69,49.94,235.00,236.00,240.00,1.30,0.78,8.77,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-7.00,0.00,-46.00,-0.27,0.13,-2.08,0.06,0.04,0.04,44.00,43.00,52.00,0.47,0.74,1.21,3,3,37,49,391.75,302.25,49.72,49.81,9.07,14.45,0,0,0,0,0,0,0,0,0.36,0.36,8,34,110.06,7.34,49.66,0,0,0,0,49.72,-15.84,82.44,24.52,1.57,0.00,0.00,,0,,
04.09.2018 09:21,49.94,49.69,49.94,236.00,237.00,239.00,1.03,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-7.00,0.00,-46.00,-0.25,0.13,-2.05,0.05,0.04,0.04,44.00,43.00,52.00,0.46,0.73,1.19,3,3,37,49,391.00,302.50,49.72,49.81,8.94,14.25,0,0,0,0,0,0,0,0,0.36,0.36,8,34,110.25,7.23,49.66,0,0,0,0,49.72,-15.20,82.12,24.50,1.55,0.00,0.00,,0,,
04.09.2018 09:22,49.94,49.69,49.94,235.00,236.00,239.00,1.03,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-6.00,0.00,-46.00,-0.24,0.13,-2.04,0.05,0.04,0.03,43.00,43.00,52.00,0.46,0.73,1.19,3,3,37,49,391.25,302.00,49.72,49.81,8.95,14.28,0,0,0,0,0,0,0,0,0.36,0.36,8,34,110.19,7.24,49.66,0,0,0,0,49.72,-14.39,81.81,24.52,1.55,0.00,0.00,,0,,
04.09.2018 09:23,49.94,49.69,49.94,236.00,237.00,240.00,1.03,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-6.00,0.00,-46.00,-0.21,0.13,-2.05,0.05,0.04,0.03,43.00,43.00,52.00,0.47,0.74,1.21,3,3,37,48,391.00,301.25,49.75,49.84,9.08,14.46,0,0,0,0,0,0,0,0,0.36,0.36,8,34,110.25,7.34,49.66,0,0,0,0,49.75,-13.84,81.50,24.53,1.57,0.00,0.00,,0,,
04.09.2018 09:24,49.94,49.69,49.94,236.00,236.00,240.00,1.03,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-6.00,0.00,-46.00,-0.22,0.13,-2.05,0.06,0.04,0.04,43.00,43.00,52.00,0.47,0.76,1.23,3,3,37,48,392.00,301.75,49.72,49.84,9.25,14.73,0,0,0,0,0,0,0,0,0.37,0.37,8,34,110.25,7.50,49.66,0,0,0,0,49.72,-13.64,81.19,24.58,1.60,0.00,0.00,,0,,
04.09.2018 09:25,49.94,49.69,49.94,236.00,236.00,239.00,1.03,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-6.00,0.00,-46.00,-0.22,0.13,-2.06,0.05,0.04,0.04,43.00,43.00,52.00,0.48,0.77,1.25,3,3,37,48,391.75,302.75,49.72,49.84,9.40,14.93,0,0,0,0,0,0,0,0,0.38,0.38,8,34,110.31,7.61,49.66,0,0,0,0,49.72,-13.17,80.94,24.62,1.63,0.00,0.00,,0,,
04.09.2018 09:26,49.94,49.69,49.94,236.00,236.00,240.00,1.03,0.78,8.52,0.10,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-6.00,0.00,-46.00,-0.20,0.13,-2.06,0.05,0.04,0.04,43.00,43.00,52.00,0.48,0.76,1.24,3,3,37,48,390.75,302.50,49.75,49.84,9.34,14.86,0,0,0,0,0,0,0,0,0.38,0.38,8,34,110.31,7.57,49.66,0,0,0,0,49.75,-12.60,80.62,24.62,1.62,0.00,0.00,,0,,
04.09.2018 09:27,49.94,49.69,49.94,236.00,236.00,239.00,1.03,0.78,8.25,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,49.94,-5.00,0.00,-45.00,-0.19,0.13,-2.01,0.05,0.04,0.04,43.00,43.00,52.00,0.47,0.74,1.21,3,3,37,48,391.25,302.00,49.72,49.81,9.08,14.46,0,0,0,0,0,0,0,0,0.36,0.36,8,34,110.00,7.34,49.66,0,0,0,0,49.72,-12.65,80.38,24.62,1.57,0.00,0.00,,0,,
04.09.2018 09:28,49.94,49.69,49.94,236.00,235.00,240.00,1.03,0.78,8.25,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-5.00,0.00,-44.00,-0.18,0.13,-1.95,0.06,0.04,0.04,43.00,43.00,52.00,0.45,0.71,1.16,3,3,37,48,391.50,301.25,49.72,49.81,8.72,13.84,0,0,0,0,0,0,0,0,0.35,0.35,8,34,110.56,7.03,49.62,0,0,0,0,49.72,-12.53,80.12,24.62,1.51,0.00,0.00,,0,,
04.09.2018 09:29,49.94,49.69,49.94,236.00,236.00,239.00,0.78,0.78,8.00,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-5.00,0.00,-42.00,-0.17,0.13,-1.89,0.05,0.04,0.04,43.00,43.00,52.00,0.43,0.68,1.11,3,3,37,48,391.50,300.50,49.69,49.81,8.39,13.33,0,0,0,0,0,0,0,0,0.34,0.34,8,34,110.00,6.77,49.62,0,0,0,0,49.72,-12.20,79.88,24.73,1.45,0.00,0.00,,0,,
04.09.2018 09:30,49.94,49.69,49.94,236.00,236.00,240.00,0.78,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-5.00,0.00,-41.00,-0.17,0.13,-1.84,0.05,0.04,0.04,43.00,43.00,52.00,0.42,0.67,1.09,3,3,37,48,390.00,301.00,49.72,49.81,8.19,13.01,0,0,0,0,0,0,0,0,0.33,0.33,8,34,109.88,6.61,49.62,0,0,0,0,49.72,-11.53,79.62,24.81,1.42,0.00,0.00,,0,,
