v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 09:31,49.94,49.69,49.94,237.00,236.00,239.00,0.78,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,49.94,-5.00,0.00,-40.00,-0.18,0.13,-1.80,0.06,0.04,0.04,43.00,43.00,52.00,0.42,0.66,1.08,3,3,37,48,390.50,300.50,49.72,49.81,8.13,12.90,0,0,0,0,0,0,0,0,0.32,0.32,8,34,109.81,6.55,49.62,0,0,0,0,49.72,-11.54,79.38,24.81,1.40,0.00,0.00,,0,,
04.09.2018 09:32,49.94,49.69,49.94,236.00,236.00,239.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-5.00,0.00,-40.00,-0.18,0.13,-1.78,0.06,0.04,0.04,43.00,43.00,52.00,0.42,0.66,1.08,3,3,37,48,389.75,300.75,49.69,49.78,8.14,12.92,0,0,0,0,0,0,0,0,0.33,0.33,8,34,109.94,6.56,49.62,0,0,0,0,49.72,-11.25,79.12,24.83,1.41,0.00,0.00,,0,,
04.09.2018 09:33,49.94,49.69,49.94,236.00,236.00,238.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-5.00,0.00,-40.00,-0.19,0.13,-1.78,0.05,0.04,0.04,43.00,43.00,52.00,0.42,0.67,1.09,3,3,37,48,389.75,301.25,49.72,49.81,8.19,13.01,0,0,0,0,0,0,0,0,0.33,0.33,8,34,109.81,6.61,49.62,0,0,0,0,49.72,-10.86,78.88,24.84,1.42,0.00,0.00,,0,,
04.09.2018 09:34,49.94,49.69,49.94,236.00,236.00,239.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-5.00,0.00,-40.00,-0.19,0.13,-1.78,0.05,0.04,0.04,43.00,43.00,52.00,0.43,0.68,1.10,3,3,37,48,391.25,300.75,49.72,49.81,8.29,13.18,0,0,0,0,0,0,0,0,0.33,0.33,8,34,109.75,6.69,49.66,0,0,0,0,49.72,-10.39,78.69,24.86,1.43,0.00,0.00,,0,,
04.09.2018 09:35,49.94,49.69,49.94,235.00,235.00,239.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-5.00,0.00,-40.00,-0.19,0.13,-1.77,0.05,0.04,0.04,43.00,43.00,52.00,0.43,0.69,1.12,3,3,38,48,392.75,300.50,49.72,49.81,8.41,13.38,0,0,0,0,0,0,0,0,0.34,0.34,8,34,110.31,6.80,49.62,0,0,0,0,49.72,-10.41,78.44,24.86,1.46,0.00,0.00,,0,,
04.09.2018 09:36,49.94,49.69,49.94,235.00,235.00,239.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-5.00,0.00,-40.00,-0.19,0.13,-1.80,0.06,0.04,0.04,43.00,43.00,52.00,0.44,0.70,1.14,3,3,38,48,393.00,301.00,49.72,49.81,8.55,13.60,0,0,0,0,0,0,0,0,0.34,0.34,8,34,110.75,6.91,49.62,0,0,0,0,49.72,-10.16,78.25,24.84,1.48,0.00,0.00,,0,,
04.09.2018 09:37,49.94,49.69,49.94,236.00,236.00,239.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-5.00,0.00,-41.00,-0.19,0.13,-1.82,0.05,0.04,0.04,43.00,43.00,52.00,0.45,0.71,1.16,3,3,38,48,392.50,301.25,49.72,49.81,8.72,13.85,0,0,0,0,0,0,0,0,0.35,0.35,8,35,110.62,7.04,49.66,0,0,0,0,49.72,-9.70,78.06,24.81,1.51,0.00,0.00,,0,,
04.09.2018 09:38,49.94,49.69,49.94,235.00,236.00,239.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.84,50.00,-5.00,0.00,-41.00,-0.20,0.13,-1.83,0.05,0.04,0.04,43.00,43.00,52.00,0.46,0.73,1.18,3,3,38,48,391.00,301.50,49.72,49.84,8.88,14.12,0,0,0,0,0,0,0,0,0.36,0.36,8,35,110.31,7.18,49.66,0,0,0,0,49.75,-9.49,77.81,24.81,1.54,0.00,0.00,,0,,
04.09.2018 09:39,49.94,49.69,49.94,236.00,235.00,239.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,50.00,-5.00,0.00,-41.00,-0.19,0.13,-1.84,0.06,0.04,0.04,43.00,43.00,52.00,0.46,0.74,1.20,3,3,38,48,393.25,301.75,49.72,49.81,9.05,14.38,0,0,0,0,0,0,0,0,0.36,0.36,8,35,110.06,7.30,49.66,0,0,0,0,49.72,-9.52,77.62,24.83,1.56,0.00,0.00,,0,,
04.09.2018 09:40,49.94,49.69,49.94,236.00,235.00,239.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-5.00,0.00,-42.00,-0.19,0.13,-1.85,0.06,0.04,0.04,43.00,43.00,52.00,0.47,0.75,1.21,3,3,38,48,392.25,301.75,49.72,49.81,9.14,14.51,0,0,0,0,0,0,0,0,0.37,0.37,8,35,110.19,7.38,49.66,0,0,0,0,49.72,-9.22,77.44,24.84,1.58,0.00,0.00,,0,,
04.09.2018 09:41,49.94,49.69,49.94,236.00,236.00,238.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-5.00,0.00,-41.00,-0.19,0.13,-1.85,0.05,0.04,0.04,43.00,43.00,52.00,0.47,0.75,1.21,3,3,38,48,392.50,301.75,49.72,49.84,9.13,14.51,0,0,0,0,0,0,0,0,0.37,0.37,8,35,110.12,7.39,49.66,0,0,0,0,49.75,-8.88,77.25,24.88,1.58,0.00,0.00,,0,,
04.09.2018 09:42,49.84,49.69,49.84,236.00,236.00,239.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-5.00,0.00,-41.00,-0.20,0.13,-1.83,0.05,0.04,0.04,43.00,43.00,52.00,0.47,0.74,1.21,3,3,38,48,392.00,301.75,49.72,49.81,9.10,14.44,0,0,0,0,0,0,0,0,0.36,0.36,8,35,110.12,7.34,49.66,0,0,0,0,49.72,-9.01,77.06,24.89,1.57,0.00,0.00,,0,,
04.09.2018 09:43,49.94,49.69,49.94,235.00,235.00,240.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-5.00,0.00,-41.00,-0.19,0.13,-1.81,0.05,0.04,0.04,43.00,43.00,52.00,0.46,0.74,1.20,3,3,38,48,392.50,301.75,49.72,49.81,9.04,14.34,0,0,0,0,0,0,0,0,0.36,0.36,8,35,110.06,7.29,49.66,0,0,0,0,49.72,-8.77,76.88,24.91,1.56,0.00,0.00,,0,,
04.09.2018 09:44,49.94,49.69,49.94,235.00,236.00,239.00,1.03,0.78,7.48,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-5.00,0.00,-40.00,-0.18,0.13,-1.80,0.06,0.04,0.04,43.00,43.00,52.00,0.46,0.73,1.20,3,3,38,48,392.25,301.75,49.72,49.81,9.02,14.30,0,0,0,0,0,0,0,0,0.36,0.36,8,35,110.06,7.27,49.66,0,0,0,0,49.72,-8.58,76.69,24.91,1.56,0.00,0.00,,0,,
04.09.2018 09:45,49.94,49.69,49.94,236.00,236.00,239.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-5.00,0.00,-41.00,-0.19,0.13,-1.80,0.06,0.04,0.04,42.00,43.00,52.00,0.47,0.74,1.20,3,3,38,48,392.00,301.25,49.72,49.81,9.07,14.38,0,0,0,0,0,0,0,0,0.36,0.36,8,35,110.19,7.31,49.66,0,0,0,0,49.72,-8.47,76.50,24.92,1.57,0.00,0.00,,0,,
04.09.2018 09:46,49.94,49.69,49.94,236.00,236.00,240.00,1.03,0.78,7.48,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-5.00,0.00,-41.00,-0.19,0.13,-1.82,0.05,0.04,0.04,43.00,43.00,52.00,0.47,0.75,1.22,3,3,38,48,392.00,302.00,49.72,49.81,9.18,14.57,0,0,0,0,0,0,0,0,0.37,0.37,8,35,110.19,7.41,49.66,0,0,0,0,49.72,-8.25,76.31,24.91,1.59,0.00,0.00,,0,,
04.09.2018 09:47,49.84,49.59,49.84,236.00,235.00,240.00,1.03,0.78,7.73,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-6.00,0.00,-41.00,-0.20,0.13,-1.85,0.05,0.04,0.04,43.00,43.00,52.00,0.48,0.76,1.25,3,3,38,48,391.25,302.25,49.69,49.81,9.42,14.87,0,0,0,0,0,0,0,0,0.38,0.38,8,35,110.50,7.58,49.62,0,0,0,0,49.69,-8.58,76.19,24.98,1.62,0.00,0.00,,0,,
04.09.2018 09:48,49.84,49.59,49.84,236.00,236.00,239.00,1.03,0.78,8.00,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.84,-6.00,0.00,-42.00,-0.22,0.13,-1.89,0.06,0.04,0.04,42.00,43.00,52.00,0.49,0.78,1.28,3,3,38,48,392.50,302.50,49.66,49.75,9.66,15.27,0,0,0,0,0,0,0,0,0.39,0.39,8,35,110.38,7.81,49.59,0,0,0,0,49.66,-9.32,76.00,25.03,1.67,0.00,0.00,,0,,
04.09.2018 09:49,49.84,49.59,49.84,236.00,235.00,239.00,1.03,0.78,8.00,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-6.00,0.00,-43.00,-0.23,0.13,-1.91,0.06,0.04,0.04,43.00,43.00,52.00,0.51,0.80,1.31,3,3,38,49,394.00,302.75,49.66,49.78,9.91,15.66,0,0,0,0,0,0,0,0,0.40,0.40,8,35,110.62,8.03,49.59,0,0,0,0,49.66,-8.88,75.81,25.02,1.71,0.00,0.00,,0,,
04.09.2018 09:50,49.84,49.59,49.84,236.00,236.00,239.00,1.03,0.78,8.00,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-6.00,0.00,-43.00,-0.24,0.13,-1.93,0.05,0.04,0.04,43.00,43.00,52.00,0.52,0.82,1.34,3,3,39,49,394.75,302.75,49.69,49.78,10.10,15.97,0,0,0,0,0,0,0,0,0.41,0.41,8,35,110.62,8.19,49.62,0,0,0,0,49.69,-8.48,75.62,25.02,1.74,0.00,0.00,,0,,
04.09.2018 09:51,49.84,49.59,49.84,236.00,236.00,240.00,1.03,0.78,8.25,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-6.00,0.00,-44.00,-0.24,0.13,-1.96,0.05,0.04,0.04,43.00,43.00,52.00,0.52,0.83,1.36,3,3,39,49,396.00,302.75,49.66,49.78,10.24,16.21,0,0,0,0,0,0,0,0,0.41,0.41,8,35,110.56,8.31,49.62,0,0,0,0,49.66,-8.65,75.44,25.02,1.77,0.00,0.00,,0,,
04.09.2018 09:52,49.84,49.59,49.84,237.00,235.00,240.00,1.03,0.78,8.25,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-6.00,0.00,-44.00,-0.23,0.13,-1.98,0.05,0.04,0.04,43.00,43.00,52.00,0.53,0.84,1.38,3,3,39,49,394.00,302.75,49.66,49.78,10.39,16.44,0,0,0,0,0,0,0,0,0.42,0.42,8,35,110.56,8.44,49.62,0,0,0,0,49.66,-8.41,75.25,25.00,1.79,0.00,0.00,,0,,
04.09.2018 09:53,49.84,49.59,49.84,236.00,235.00,240.00,1.03,0.78,8.25,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-6.00,0.00,-45.00,-0.22,0.13,-2.00,0.06,0.04,0.04,43.00,43.00,52.00,0.54,0.86,1.40,3,3,39,49,394.75,303.00,49.69,49.78,10.55,16.71,0,0,0,0,0,0,0,0,0.43,0.43,8,35,110.69,8.58,49.62,0,0,0,0,49.66,-8.18,75.06,25.02,1.82,0.00,0.00,,0,,
04.09.2018 09:54,49.84,49.59,49.84,237.00,236.00,240.00,1.03,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-6.00,0.00,-45.00,-0.24,0.13,-2.02,0.06,0.04,0.04,43.00,43.00,52.00,0.55,0.87,1.42,3,3,39,49,394.25,303.25,49.66,49.78,10.72,16.96,0,0,0,0,0,0,0,0,0.43,0.43,8,36,110.62,8.72,49.62,0,0,0,0,49.66,-8.29,74.88,25.02,1.85,0.00,0.00,,0,,
04.09.2018 09:55,49.84,49.59,49.84,237.00,236.00,241.00,1.03,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-6.00,0.00,-45.00,-0.24,0.13,-2.04,0.05,0.04,0.04,43.00,43.00,52.00,0.56,0.88,1.44,3,3,39,49,394.00,302.25,49.66,49.78,10.87,17.21,0,0,0,0,0,0,0,0,0.44,0.44,8,36,110.56,8.84,49.62,0,0,0,0,49.66,-8.12,74.75,25.02,1.88,0.00,0.00,,0,,
04.09.2018 09:56,49.84,49.59,49.84,236.00,236.00,240.00,1.03,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-6.00,0.00,-46.00,-0.23,0.13,-2.05,0.05,0.04,0.04,43.00,43.00,52.00,0.56,0.89,1.45,3,3,39,49,395.00,302.50,49.69,49.78,10.98,17.37,0,0,0,0,0,0,0,0,0.44,0.44,8,36,110.50,8.93,49.62,0,0,0,0,49.66,-7.76,74.56,25.03,1.90,0.00,0.00,,0,,
04.09.2018 09:57,49.84,49.59,49.84,236.00,236.00,239.00,1.03,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.84,-6.00,0.00,-46.00,-0.22,0.13,-2.06,0.06,0.04,0.04,43.00,43.00,52.00,0.56,0.90,1.46,3,3,39,49,394.25,302.25,49.69,49.78,11.03,17.47,0,0,0,0,0,0,0,0,0.45,0.45,8,36,110.44,8.98,49.62,0,0,0,0,49.66,-7.94,74.38,25.03,1.91,0.00,0.00,,0,,
04.09.2018 09:58,49.84,49.59,49.84,236.00,235.00,239.00,1.03,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.84,-6.00,0.00,-46.00,-0.22,0.13,-2.06,0.06,0.04,0.04,43.00,43.00,52.00,0.57,0.90,1.47,3,3,40,49,394.25,302.25,49.66,49.78,11.09,17.53,0,0,0,0,0,0,0,0,0.45,0.45,8,36,110.50,9.02,49.59,0,0,0,0,49.66,-7.94,74.25,25.06,1.92,0.00,0.00,,0,,
04.09.2018 09:59,49.84,49.59,49.84,236.00,235.00,239.00,1.03,0.78,8.77,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-6.00,0.00,-46.00,-0.23,0.13,-2.06,0.05,0.04,0.04,43.00,43.00,52.00,0.57,0.90,1.47,3,3,40,49,394.25,302.50,49.69,49.78,11.12,17.60,0,0,0,0,0,0,0,0,0.45,0.45,8,36,110.50,9.05,49.62,0,0,0,0,49.66,-7.43,74.06,25.08,1.92,0.00,0.00,,0,,
04.09.2018 10:00,49.84,49.59,49.84,235.00,235.00,239.00,1.30,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-7.00,0.00,-46.00,-0.27,0.13,-2.04,0.05,0.04,0.04,43.00,43.00,52.00,0.57,0.91,1.48,3,3,40,49,394.75,302.50,49.69,49.78,11.21,17.73,0,0,0,0,0,0,0,0,0.45,0.45,8,36,110.38,9.12,49.62,0,0,0,0,49.66,-7.55,73.88,25.09,1.94,0.00,0.00,,0,,
04.09.2018 10:01,49.84,49.59,49.84,235.00,234.00,238.00,1.30,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,49.97,50.00,50.00,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-8.00,0.00,-45.00,-0.30,0.13,-2.01,0.05,0.04,0.04,43.00,43.00,52.00,0.58,0.92,1.50,3,3,40,49,394.50,302.50,49.66,49.78,11.37,17.94,0,0,0,0,0,0,0,0,0.46,0.46,8,36,110.06,9.23,49.62,0,0,0,0,49.66,-7.42,73.75,25.11,1.96,0.00,0.00,,0,,
04.09.2018 10:02,49.84,49.59,49.84,236.00,235.00,239.00,1.55,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-8.00,0.00,-45.00,-0.32,0.13,-2.01,0.06,0.04,0.04,43.00,43.00,52.00,0.59,0.94,1.53,3,3,40,49,394.75,302.50,49.69,49.78,11.53,18.23,0,0,0,0,0,0,0,0,0.47,0.47,8,36,110.00,9.38,49.62,0,0,0,0,49.66,-7.26,73.62,25.12,1.99,0.00,0.00,,0,,
04.09.2018 10:03,49.84,49.59,49.84,236.00,235.00,240.00,1.55,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-9.00,0.00,-45.00,-0.36,0.13,-2.02,0.06,0.04,0.04,43.00,43.00,52.00,0.60,0.95,1.55,3,3,40,49,394.75,302.00,49.69,49.78,11.73,18.55,0,0,0,0,0,0,0,0,0.47,0.47,8,37,110.75,9.55,49.62,0,0,0,0,49.66,-7.14,73.44,25.16,2.03,0.00,0.00,,0,,
04.09.2018 10:04,49.84,49.59,49.84,236.00,235.00,239.00,1.55,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-9.00,0.00,-45.00,-0.38,0.13,-2.01,0.05,0.04,0.04,43.00,43.00,52.00,0.61,0.96,1.57,3,3,40,50,394.75,302.75,49.69,49.81,11.90,18.78,0,0,0,0,0,0,0,0,0.48,0.48,8,37,110.69,9.68,49.62,0,0,0,0,49.66,-7.07,73.31,25.16,2.05,0.00,0.00,,0,,
04.09.2018 10:05,49.84,49.59,49.84,235.00,235.00,239.00,1.81,0.78,8.25,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-10.00,0.00,-44.00,-0.40,0.13,-1.99,0.05,0.04,0.04,43.00,43.00,52.00,0.61,0.97,1.58,3,3,40,50,395.00,302.25,49.69,49.81,11.92,18.83,0,0,0,0,0,0,0,0,0.48,0.48,8,37,110.31,9.70,49.62,0,0,0,0,49.66,-6.77,73.12,25.19,2.06,0.00,0.00,,0,,
04.09.2018 10:06,49.84,49.59,49.84,235.00,235.00,240.00,1.55,0.78,8.25,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-9.00,0.00,-44.00,-0.38,0.13,-1.99,0.06,0.04,0.04,43.00,43.00,52.00,0.61,0.96,1.57,3,3,40,50,393.25,302.25,49.69,49.78,11.85,18.71,0,0,0,0,0,0,0,0,0.48,0.48,8,37,110.25,9.64,49.62,0,0,0,0,49.66,-6.95,73.00,25.19,2.05,0.00,0.00,,0,,
04.09.2018 10:07,49.84,49.59,49.84,236.00,235.00,239.00,1.55,0.78,8.25,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-9.00,0.00,-44.00,-0.36,0.13,-1.99,0.06,0.04,0.04,43.00,43.00,52.00,0.60,0.95,1.55,3,3,41,50,393.50,302.25,49.66,49.78,11.76,18.53,0,0,0,0,0,0,0,0,0.47,0.47,8,37,109.56,9.55,49.62,0,0,0,0,49.62,-6.97,72.88,25.19,2.03,0.00,0.00,,0,,
04.09.2018 10:08,49.84,49.59,49.84,235.00,235.00,240.00,1.55,0.78,8.25,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-9.00,0.00,-44.00,-0.34,0.13,-1.99,0.05,0.04,0.04,43.00,43.00,52.00,0.60,0.94,1.54,3,3,41,50,393.75,301.75,49.69,49.78,11.66,18.38,0,0,0,0,0,0,0,0,0.47,0.47,8,37,109.75,9.46,49.62,0,0,0,0,49.66,-6.57,72.69,25.20,2.01,0.00,0.00,,0,,
04.09.2018 10:09,49.84,49.59,49.84,235.00,235.00,239.00,1.30,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-8.00,0.00,-45.00,-0.31,0.13,-2.00,0.05,0.04,0.04,43.00,43.00,52.00,0.60,0.94,1.54,3,3,41,50,393.50,301.75,49.69,49.81,11.64,18.35,0,0,0,0,0,0,0,0,0.47,0.47,8,37,110.25,9.45,49.62,0,0,0,0,49.66,-6.35,72.56,25.20,2.01,0.00,0.00,,0,,
04.09.2018 10:10,49.84,49.59,49.84,236.00,235.00,240.00,1.30,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.94,-7.00,0.00,-45.00,-0.28,0.13,-2.04,0.05,0.04,0.04,43.00,43.00,52.00,0.60,0.95,1.55,3,3,41,50,394.25,302.00,49.69,49.78,11.70,18.48,0,0,0,0,0,0,0,0,0.47,0.47,8,37,110.31,9.51,49.62,0,0,0,0,49.66,-6.54,72.44,25.22,2.02,0.00,0.00,,0,,
04.09.2018 10:11,49.84,49.59,49.84,236.00,235.00,239.00,1.30,0.78,8.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-7.00,0.00,-46.00,-0.28,0.13,-2.05,0.06,0.04,0.04,43.00,43.00,52.00,0.61,0.96,1.57,3,3,41,50,394.00,302.00,49.69,49.78,11.84,18.70,0,0,0,0,0,0,0,0,0.48,0.48,8,37,110.19,9.62,49.62,0,0,0,0,49.66,-6.37,72.31,25.22,2.04,0.00,0.00,,0,,
04.09.2018 10:12,49.84,49.59,49.84,236.00,235.00,240.00,1.30,0.78,8.77,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-8.00,0.00,-46.00,-0.29,0.13,-2.08,0.05,0.04,0.04,43.00,43.00,52.00,0.62,0.98,1.60,3,3,41,50,394.25,302.00,49.69,49.81,12.09,19.07,0,0,0,0,0,0,0,0,0.49,0.49,8,37,110.19,9.84,49.66,0,0,0,0,49.66,-6.03,72.19,25.22,2.09,0.00,0.00,,0,,
04.09.2018 10:13,49.84,49.59,49.84,236.00,235.00,239.00,1.55,0.78,8.77,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.84,-8.00,0.00,-47.00,-0.32,0.13,-2.11,0.05,0.04,0.04,43.00,43.00,52.00,0.64,1.01,1.64,3,3,41,50,394.00,302.25,49.69,49.81,12.43,19.61,0,0,0,0,0,0,0,0,0.50,0.50,8,37,110.31,10.12,49.66,0,0,0,0,49.66,-6.04,72.06,25.22,2.15,0.00,0.00,,0,,
04.09.2018 10:14,49.84,49.59,49.84,236.00,235.00,240.00,1.55,0.78,9.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-8.00,0.00,-48.00,-0.32,0.13,-2.15,0.05,0.04,0.04,43.00,43.00,52.00,0.65,1.03,1.68,3,3,41,50,394.50,302.00,49.69,49.81,12.72,20.08,0,0,0,0,0,0,0,0,0.52,0.52,8,37,110.38,10.38,49.66,0,0,0,0,49.66,-6.04,71.94,25.23,2.20,0.00,0.00,,0,,
04.09.2018 10:15,49.84,49.59,49.84,236.00,235.00,239.00,1.55,0.78,9.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-8.00,0.00,-48.00,-0.33,0.13,-2.16,0.06,0.04,0.04,43.00,43.00,52.00,0.66,1.04,1.70,3,3,41,50,394.00,302.25,49.69,49.81,12.88,20.33,0,0,0,0,0,0,0,0,0.52,0.52,8,37,110.38,10.51,49.66,0,0,0,0,49.66,-6.00,71.81,25.23,2.23,0.00,0.00,,0,,
04.09.2018 10:16,49.84,49.59,49.84,235.00,235.00,240.00,1.55,0.78,9.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-9.00,0.00,-48.00,-0.34,0.13,-2.16,0.06,0.04,0.04,43.00,43.00,53.00,0.66,1.05,1.71,3,3,41,50,394.00,301.75,49.69,49.81,12.94,20.42,0,0,0,0,0,0,0,0,0.52,0.52,8,38,110.25,10.55,49.66,0,0,0,0,49.66,-5.93,71.69,25.25,2.23,0.00,0.00,,0,,
04.09.2018 10:17,49.84,49.59,49.84,236.00,235.00,239.00,1.55,0.78,9.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.84,-8.00,0.00,-48.00,-0.34,0.13,-2.15,0.05,0.04,0.04,43.00,43.00,53.00,0.66,1.04,1.71,3,3,42,51,394.50,301.75,49.69,49.81,12.89,20.35,0,0,0,0,0,0,0,0,0.52,0.52,8,38,110.12,10.52,49.66,0,0,0,0,49.66,-5.76,71.56,25.27,2.23,0.00,0.00,,0,,
04.09.2018 10:18,49.84,49.59,49.84,235.00,235.00,239.00,1.55,0.78,9.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-8.00,0.00,-47.00,-0.32,0.13,-2.13,0.05,0.04,0.04,43.00,43.00,52.00,0.65,1.03,1.68,3,3,42,51,393.25,301.50,49.69,49.81,12.73,20.06,0,0,0,0,0,0,0,0,0.51,0.51,8,38,110.06,10.36,49.66,0,0,0,0,49.66,-5.79,71.44,25.28,2.20,0.00,0.00,,0,,
04.09.2018 10:19,49.84,49.59,49.84,235.00,235.00,239.00,1.55,0.78,8.77,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-8.00,0.00,-47.00,-0.31,0.13,-2.09,0.06,0.04,0.04,43.00,43.00,52.00,0.64,1.01,1.65,3,3,42,51,392.75,301.25,49.69,49.81,12.47,19.64,0,0,0,0,0,0,0,0,0.50,0.50,8,38,109.81,10.13,49.62,0,0,0,0,49.66,-5.75,71.31,25.30,2.15,0.00,0.00,,0,,
04.09.2018 10:20,49.84,49.59,49.84,236.00,235.00,238.00,1.30,0.78,8.77,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.84,-8.00,0.00,-46.00,-0.30,0.13,-2.07,0.06,0.04,0.04,43.00,43.00,53.00,0.63,1.00,1.63,3,3,42,51,393.00,301.50,49.69,49.81,12.31,19.40,0,0,0,0,0,0,0,0,0.50,0.50,8,38,109.75,10.00,49.66,0,0,0,0,49.66,-5.55,71.19,25.30,2.12,0.00,0.00,,0,,
04.09.2018 10:21,49.84,49.59,49.84,236.00,236.00,239.00,1.55,0.78,8.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-8.00,0.00,-46.00,-0.33,0.13,-2.06,0.05,0.04,0.04,43.00,43.00,52.00,0.63,1.00,1.63,3,3,42,51,392.00,301.00,49.69,49.81,12.35,19.46,0,0,0,0,0,0,0,0,0.50,0.50,8,38,109.81,10.03,49.66,0,0,0,0,49.66,-5.49,71.06,25.30,2.13,0.00,0.00,,0,,
04.09.2018 10:22,49.84,49.59,49.84,236.00,235.00,238.00,1.55,0.78,8.77,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-8.00,0.00,-46.00,-0.33,0.13,-2.07,0.05,0.04,0.04,43.00,43.00,53.00,0.64,1.01,1.65,3,3,42,51,392.50,300.75,49.72,49.84,12.51,19.71,0,0,0,0,0,0,0,0,0.51,0.51,8,38,110.00,10.18,49.66,0,0,0,0,49.69,-5.12,70.94,25.30,2.16,0.00,0.00,,0,,
04.09.2018 10:23,49.84,49.59,49.75,235.00,235.00,239.00,1.55,0.78,8.77,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-8.00,0.00,-47.00,-0.33,0.13,-2.10,0.06,0.04,0.04,43.00,43.00,52.00,0.65,1.03,1.69,3,3,42,51,392.75,301.25,49.72,49.84,12.76,20.13,0,0,0,0,0,0,0,0,0.52,0.52,8,38,109.94,10.40,49.69,0,0,0,0,49.69,-5.26,70.88,25.31,2.21,0.00,0.00,,0,,
04.09.2018 10:24,49.84,49.59,49.84,236.00,235.00,238.00,1.55,0.78,9.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-9.00,0.00,-47.00,-0.36,0.13,-2.13,0.06,0.04,0.04,43.00,43.00,53.00,0.67,1.06,1.73,3,3,42,51,393.75,301.00,49.69,49.81,13.09,20.63,0,0,0,0,0,0,0,0,0.53,0.53,8,38,110.06,10.67,49.66,0,0,0,0,49.66,-5.33,70.75,25.31,2.26,0.00,0.00,,0,,
04.09.2018 10:25,49.84,49.59,49.84,236.00,235.00,239.00,1.81,0.78,9.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-10.00,0.00,-48.00,-0.40,0.13,-2.16,0.05,0.04,0.04,43.00,43.00,53.00,0.69,1.09,1.78,3,3,42,51,393.25,301.25,49.72,49.84,13.45,21.21,0,0,0,0,0,0,0,0,0.55,0.55,8,38,110.00,10.99,49.69,0,0,0,0,49.66,-5.00,70.62,25.31,2.32,0.00,0.00,,0,,
04.09.2018 10:26,49.84,49.59,49.84,236.00,235.00,239.00,1.81,0.78,9.28,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-10.00,0.00,-49.00,-0.42,0.13,-2.19,0.05,0.04,0.04,43.00,43.00,53.00,0.71,1.12,1.84,3,3,42,51,393.25,301.25,49.72,49.84,13.86,21.89,0,0,0,0,0,0,0,0,0.56,0.56,8,38,110.25,11.37,49.69,0,0,0,0,49.66,-5.06,70.50,25.31,2.40,0.00,0.00,,0,,
04.09.2018 10:27,49.84,49.59,49.84,236.00,235.00,239.00,2.06,0.78,9.28,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-11.00,0.00,-50.00,-0.45,0.13,-2.23,0.06,0.04,0.04,43.00,43.00,53.00,0.73,1.17,1.90,3,3,43,51,393.50,301.25,49.72,49.84,14.33,22.67,0,0,0,0,0,0,0,0,0.59,0.59,8,38,110.25,11.77,49.69,0,0,0,0,49.69,-4.88,70.44,25.33,2.48,0.00,0.00,,0,,
04.09.2018 10:28,49.84,49.59,49.84,236.00,235.00,239.00,2.06,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-12.00,0.00,-51.00,-0.50,0.13,-2.27,0.06,0.04,0.04,43.00,43.00,53.00,0.76,1.21,1.97,3,3,43,52,394.00,301.25,49.75,49.88,14.87,23.53,0,0,0,0,0,0,0,0,0.61,0.61,8,39,110.25,12.23,49.72,0,0,0,0,49.69,-4.92,70.31,25.34,2.58,0.00,0.00,,0,,
04.09.2018 10:29,49.84,49.59,49.84,236.00,235.00,239.00,2.33,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-13.00,0.00,-51.00,-0.56,0.13,-2.31,0.05,0.04,0.04,43.00,43.00,53.00,0.79,1.26,2.05,3,3,43,52,393.25,301.75,49.75,49.91,15.45,24.43,0,0,0,0,0,0,0,0,0.63,0.63,8,39,110.38,12.71,49.75,0,0,0,0,49.69,-4.51,70.25,25.36,2.68,0.00,0.00,,0,,
04.09.2018 10:30,49.84,49.59,49.84,236.00,235.00,239.00,2.58,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-14.00,0.00,-52.00,-0.59,0.13,-2.36,0.05,0.04,0.04,43.00,43.00,53.00,0.82,1.30,2.12,3,3,43,52,394.00,302.25,49.78,49.91,15.97,25.26,0,0,0,0,0,0,0,0,0.65,0.65,8,39,110.38,13.16,49.75,0,0,0,0,49.69,-4.48,70.12,25.36,2.77,0.00,0.00,,0,,
04.09.2018 10:31,49.84,49.59,49.84,235.00,235.00,239.00,2.58,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-15.00,0.00,-53.00,-0.62,0.13,-2.37,0.06,0.04,0.04,44.00,43.00,53.00,0.84,1.33,2.17,3,3,44,53,394.25,302.00,49.78,49.91,16.36,25.89,0,0,0,0,0,0,0,0,0.67,0.67,8,39,110.31,13.50,49.75,0,0,0,0,49.69,-4.52,70.06,25.38,2.84,0.00,0.00,,0,,
04.09.2018 10:32,49.84,49.59,49.84,236.00,236.00,239.00,2.84,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-16.00,0.00,-53.00,-0.68,0.13,-2.37,0.05,0.04,0.03,44.00,43.00,53.00,0.85,1.35,2.20,3,3,44,53,393.75,301.00,49.75,49.91,16.58,26.23,0,0,0,0,0,0,0,0,0.68,0.68,8,39,110.19,13.69,49.75,0,0,0,0,49.69,-4.53,69.94,25.39,2.88,0.00,0.00,,0,,
04.09.2018 10:33,49.84,49.59,49.84,235.00,235.00,239.00,3.09,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-17.00,0.00,-53.00,-0.70,0.13,-2.37,0.05,0.04,0.04,44.00,43.00,53.00,0.86,1.36,2.21,3,3,44,53,393.25,301.25,49.78,49.91,16.69,26.40,0,0,0,0,0,0,0,0,0.69,0.69,8,40,110.12,13.78,49.75,0,0,0,0,49.69,-4.40,69.88,25.39,2.90,0.00,0.00,,0,,
04.09.2018 10:34,49.84,49.59,49.84,235.00,235.00,238.00,3.09,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-17.00,0.00,-53.00,-0.70,0.13,-2.36,0.06,0.04,0.04,44.00,43.00,53.00,0.86,1.36,2.22,3,3,44,53,393.25,301.00,49.75,49.91,16.73,26.40,0,0,0,0,0,0,0,0,0.69,0.69,8,40,109.94,13.79,49.75,0,0,0,0,49.69,-4.58,69.75,25.41,2.90,0.00,0.00,,0,,
04.09.2018 10:35,49.84,49.59,49.84,235.00,235.00,238.00,2.84,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-16.00,0.00,-53.00,-0.68,0.13,-2.35,0.06,0.04,0.03,44.00,43.00,53.00,0.85,1.34,2.19,3,3,44,54,393.00,300.50,49.75,49.88,16.57,26.15,0,0,0,0,0,0,0,0,0.68,0.68,8,40,109.88,13.66,49.72,0,0,0,0,49.66,-4.66,69.62,25.41,2.88,0.00,0.00,,0,,
04.09.2018 10:36,49.84,49.59,49.84,235.00,235.00,239.00,2.84,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-15.00,0.00,-52.00,-0.63,0.13,-2.34,0.05,0.04,0.04,44.00,43.00,53.00,0.84,1.32,2.15,3,3,45,54,392.50,299.75,49.75,49.91,16.29,25.64,0,0,0,0,0,0,0,0,0.67,0.67,8,40,109.81,13.38,49.75,0,0,0,0,49.69,-4.38,69.56,25.41,2.82,0.00,0.00,,0,,
04.09.2018 10:37,49.84,49.59,49.84,236.00,235.00,238.00,2.58,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-14.00,0.00,-52.00,-0.59,0.13,-2.32,0.05,0.04,0.04,44.00,43.00,53.00,0.82,1.29,2.11,3,3,45,54,392.25,300.00,49.78,49.91,15.91,25.05,0,0,0,0,0,0,0,0,0.65,0.65,8,40,109.62,13.05,49.75,0,0,0,0,49.69,-4.23,69.44,25.41,2.75,0.00,0.00,,0,,
04.09.2018 10:38,49.84,49.59,49.84,236.00,235.00,239.00,2.33,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-13.00,0.00,-51.00,-0.55,0.13,-2.30,0.06,0.04,0.04,44.00,43.00,53.00,0.80,1.26,2.06,3,3,45,54,391.50,299.75,49.72,49.88,15.58,24.52,0,0,0,0,0,0,0,0,0.63,0.63,8,40,109.56,12.76,49.72,0,0,0,0,49.66,-4.64,69.38,25.41,2.69,0.00,0.00,,0,,
04.09.2018 10:39,49.84,49.59,49.84,235.00,235.00,238.00,2.33,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-13.00,0.00,-50.00,-0.53,0.13,-2.28,0.06,0.04,0.04,44.00,43.00,53.00,0.78,1.24,2.02,3,3,45,54,391.00,299.75,49.72,49.88,15.30,24.06,0,0,0,0,0,0,0,0,0.62,0.62,8,40,109.56,12.52,49.72,0,0,0,0,49.66,-4.46,69.25,25.41,2.64,0.00,0.00,,0,,
04.09.2018 10:40,49.84,49.59,49.84,235.00,235.00,238.00,2.06,0.78,9.55,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-12.00,0.00,-50.00,-0.50,0.13,-2.27,0.05,0.04,0.03,44.00,43.00,53.00,0.77,1.22,2.00,3,3,45,54,391.50,299.75,49.75,49.88,15.09,23.76,0,0,0,0,0,0,0,0,0.61,0.61,8,40,109.56,12.34,49.72,0,0,0,0,49.69,-4.26,69.19,25.42,2.61,0.00,0.00,,0,,
04.09.2018 10:41,49.84,49.59,49.84,236.00,235.00,237.00,2.06,0.78,9.55,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-12.00,0.00,-50.00,-0.49,0.13,-2.26,0.05,0.04,0.03,44.00,43.00,53.00,0.77,1.22,1.99,3,3,45,53,391.50,299.50,49.75,49.88,15.04,23.67,0,0,0,0,0,0,0,0,0.61,0.61,8,40,109.44,12.29,49.72,0,0,0,0,49.69,-4.11,69.12,25.41,2.60,0.00,0.00,,0,,
04.09.2018 10:42,49.84,49.59,49.84,236.00,235.00,238.00,2.06,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-12.00,0.00,-50.00,-0.49,0.13,-2.27,0.06,0.04,0.04,44.00,43.00,53.00,0.77,1.22,1.99,3,3,45,53,391.75,299.50,49.72,49.88,15.10,23.74,0,0,0,0,0,0,0,0,0.61,0.61,8,40,109.44,12.34,49.72,0,0,0,0,49.66,-4.34,69.00,25.42,2.61,0.00,0.00,,0,,
04.09.2018 10:43,49.84,49.59,49.84,236.00,235.00,238.00,2.06,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-12.00,0.00,-51.00,-0.50,0.13,-2.28,0.05,0.04,0.03,44.00,43.00,53.00,0.78,1.23,2.01,3,3,45,54,391.25,299.50,49.72,49.88,15.18,23.89,0,0,0,0,0,0,0,0,0.62,0.62,8,40,109.50,12.41,49.72,0,0,0,0,49.66,-4.29,68.94,25.42,2.62,0.00,0.00,,0,,
04.09.2018 10:44,49.84,49.59,49.84,235.00,235.00,238.00,2.06,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-12.00,0.00,-51.00,-0.49,0.13,-2.30,0.05,0.04,0.04,44.00,43.00,53.00,0.78,1.23,2.01,3,3,45,54,390.75,299.50,49.72,49.88,15.24,23.99,0,0,0,0,0,0,0,0,0.62,0.62,8,40,109.38,12.45,49.72,0,0,0,0,49.69,-4.18,68.81,25.41,2.63,0.00,0.00,,0,,
04.09.2018 10:45,49.84,49.59,49.84,236.00,235.00,238.00,2.06,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-11.00,0.00,-51.00,-0.48,0.13,-2.30,0.06,0.04,0.04,44.00,43.00,53.00,0.78,1.24,2.02,3,3,45,54,390.75,300.00,49.72,49.88,15.27,24.03,0,0,0,0,0,0,0,0,0.62,0.62,8,40,109.31,12.48,49.72,0,0,0,0,49.69,-4.11,68.75,25.45,2.64,0.00,0.00,,0,,
04.09.2018 10:46,49.84,49.59,49.84,235.00,235.00,238.00,2.06,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-11.00,0.00,-52.00,-0.47,0.13,-2.32,0.06,0.04,0.03,44.00,43.00,53.00,0.79,1.24,2.03,3,3,45,54,390.50,300.50,49.75,49.88,15.33,24.14,0,0,0,0,0,0,0,0,0.62,0.62,8,40,109.31,12.53,49.75,0,0,0,0,49.69,-3.91,68.69,25.45,2.65,0.00,0.00,,0,,
04.09.2018 10:47,49.84,49.59,49.84,236.00,235.00,238.00,2.06,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-12.00,0.00,-52.00,-0.48,0.13,-2.35,0.05,0.04,0.04,44.00,43.00,53.00,0.80,1.26,2.05,3,3,45,54,390.75,299.75,49.75,49.88,15.51,24.42,0,0,0,0,0,0,0,0,0.63,0.63,8,40,109.38,12.68,49.72,0,0,0,0,49.69,-4.05,68.56,25.45,2.68,0.00,0.00,,0,,
04.09.2018 10:48,49.84,49.59,49.84,235.00,235.00,238.00,2.06,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-12.00,0.00,-53.00,-0.49,0.13,-2.36,0.05,0.04,0.04,44.00,43.00,53.00,0.81,1.27,2.08,3,3,45,54,391.25,299.50,49.75,49.88,15.74,24.79,0,0,0,0,0,0,0,0,0.64,0.64,8,40,109.50,12.88,49.75,0,0,0,0,49.69,-3.90,68.50,25.47,2.72,0.00,0.00,,0,,
04.09.2018 10:49,49.84,49.59,49.84,236.00,235.00,238.00,2.33,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-13.00,0.00,-53.00,-0.52,0.13,-2.36,0.06,0.04,0.04,44.00,43.00,53.00,0.82,1.30,2.12,3,3,45,54,391.75,299.25,49.75,49.91,16.00,25.19,0,0,0,0,0,0,0,0,0.65,0.65,8,40,109.50,13.12,49.75,0,0,0,0,49.69,-3.86,68.44,25.48,2.77,0.00,0.00,,0,,
04.09.2018 10:50,49.84,49.59,49.84,235.00,235.00,239.00,2.58,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,50.00,-14.00,0.00,-53.00,-0.59,0.13,-2.37,0.05,0.04,0.03,44.00,43.00,53.00,0.84,1.32,2.16,3,3,45,54,392.50,299.50,49.78,49.94,16.33,25.72,0,0,0,0,0,0,0,0,0.67,0.67,8,40,109.50,13.42,49.78,0,0,0,0,49.72,-3.46,68.31,25.48,2.83,0.00,0.00,,0,,
04.09.2018 10:51,49.84,49.59,49.84,236.00,235.00,238.00,2.84,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-15.00,0.00,-53.00,-0.64,0.13,-2.37,0.05,0.04,0.03,44.00,43.00,53.00,0.86,1.35,2.21,3,3,46,54,391.75,299.25,49.78,49.91,16.71,26.33,0,0,0,0,0,0,0,0,0.68,0.68,8,41,109.50,13.74,49.78,0,0,0,0,49.69,-3.80,68.25,25.50,2.90,0.00,0.00,,0,,
04.09.2018 10:52,49.84,49.59,49.84,236.00,235.00,239.00,2.84,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-16.00,0.00,-53.00,-0.69,0.13,-2.37,0.06,0.04,0.03,44.00,43.00,53.00,0.87,1.38,2.26,3,3,46,55,392.00,299.75,49.78,49.94,17.04,26.86,0,0,0,0,0,0,0,0,0.70,0.70,8,41,109.56,14.02,49.78,0,0,0,0,49.69,-3.60,68.19,25.48,2.96,0.00,0.00,,0,,
04.09.2018 10:53,49.84,49.59,49.84,236.00,235.00,239.00,3.09,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-17.00,0.00,-53.00,-0.73,0.13,-2.37,0.05,0.04,0.03,44.00,43.00,53.00,0.88,1.40,2.28,3,3,46,55,392.00,300.00,49.78,49.94,17.21,27.13,0,0,0,0,0,0,0,0,0.71,0.71,8,41,109.56,14.16,49.78,0,0,0,0,49.69,-3.72,68.12,25.50,2.98,0.00,0.00,,0,,
04.09.2018 10:54,49.84,49.59,49.84,236.00,235.00,239.00,3.09,0.78,9.80,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-17.00,0.00,-53.00,-0.73,0.13,-2.36,0.05,0.04,0.04,45.00,43.00,53.00,0.88,1.39,2.28,3,3,46,55,391.50,299.50,49.78,49.94,17.20,27.09,0,0,0,0,0,0,0,0,0.70,0.70,8,41,109.50,14.14,49.78,0,0,0,0,49.72,-3.36,68.00,25.50,2.98,0.00,0.00,,0,,
04.09.2018 10:55,49.84,49.59,49.84,237.00,235.00,238.00,3.09,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.84,-17.00,0.00,-52.00,-0.72,0.13,-2.35,0.06,0.04,0.04,45.00,43.00,53.00,0.88,1.38,2.26,3,3,46,55,391.50,299.50,49.75,49.91,17.09,26.90,0,0,0,0,0,0,0,0,0.70,0.70,8,41,109.50,14.04,49.75,0,0,0,0,49.69,-4.01,67.94,25.50,2.96,0.00,0.00,,0,,
04.09.2018 10:56,49.84,49.59,49.84,236.00,235.00,239.00,3.09,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-17.00,0.00,-52.00,-0.70,0.13,-2.35,0.05,0.04,0.04,45.00,43.00,53.00,0.87,1.38,2.25,3,3,46,55,391.50,299.50,49.75,49.91,16.99,26.73,0,0,0,0,0,0,0,0,0.69,0.69,8,41,109.38,13.95,49.75,0,0,0,0,49.69,-3.67,67.88,25.50,2.94,0.00,0.00,,0,,
04.09.2018 10:57,49.84,49.59,49.84,237.00,235.00,239.00,3.09,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-16.00,0.00,-53.00,-0.70,0.13,-2.36,0.05,0.04,0.04,45.00,43.00,53.00,0.87,1.38,2.25,3,3,46,55,391.75,299.25,49.78,49.94,17.03,26.77,0,0,0,0,0,0,0,0,0.70,0.70,8,41,109.44,13.98,49.78,0,0,0,0,49.69,-3.62,67.81,25.52,2.95,0.00,0.00,,0,,
04.09.2018 10:58,49.84,49.59,49.84,236.00,235.00,239.00,3.09,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-17.00,0.00,-53.00,-0.73,0.13,-2.37,0.06,0.04,0.04,45.00,43.00,53.00,0.89,1.41,2.30,3,3,47,56,391.50,299.50,49.78,49.94,17.39,27.37,0,0,0,0,0,0,0,0,0.71,0.71,8,41,109.44,14.30,49.78,0,0,0,0,49.72,-3.34,67.75,25.52,3.01,0.00,0.00,,0,,
04.09.2018 10:59,49.94,49.69,49.94,235.00,234.00,237.00,3.61,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-20.00,0.00,-52.00,-0.86,0.13,-2.35,0.06,0.04,0.04,45.00,43.00,53.00,0.93,1.47,2.41,3,3,47,56,390.75,298.75,49.84,50.00,18.15,28.61,0,0,0,0,0,0,0,0,0.75,0.75,8,41,109.44,14.96,49.88,0,0,0,0,49.75,-2.68,67.69,25.50,3.15,0.00,0.00,,0,,
04.09.2018 11:00,49.94,49.69,49.94,235.00,234.00,237.00,3.61,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-20.00,0.00,-52.00,-0.86,0.13,-2.35,0.06,0.04,0.04,45.00,43.00,53.00,0.98,1.54,2.52,3,3,47,56,391.50,300.00,49.84,50.00,19.02,29.95,0,0,0,0,0,0,0,0,0.78,0.78,8,41,109.62,15.70,49.84,0,0,0,0,49.75,-3.05,67.62,25.52,3.30,0.00,0.00,,0,,
04.09.2018 11:01,49.84,49.59,49.84,235.00,235.00,238.00,4.64,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,50.00,50.19,-25.00,0.00,-53.00,-1.11,0.13,-2.37,0.05,0.04,0.04,45.00,43.00,53.00,1.04,1.64,2.67,3,3,47,57,391.50,299.75,49.91,50.06,20.12,31.73,0,0,0,0,0,0,0,0,0.83,0.83,8,42,109.56,16.64,49.91,0,0,0,0,49.78,-2.62,67.56,25.52,3.50,0.00,0.00,,0,,
04.09.2018 11:02,49.84,49.59,49.94,236.00,235.00,238.00,5.94,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,49.94,-32.00,0.00,-53.00,-1.38,0.13,-2.37,0.06,0.04,0.04,46.00,43.00,53.00,1.10,1.74,2.84,3,3,48,57,391.25,299.25,49.91,50.06,21.39,33.66,0,0,0,0,0,0,0,0,0.88,0.88,8,42,109.69,17.66,49.94,0,0,0,0,49.78,-2.82,67.50,25.52,3.72,0.00,0.00,,0,,
04.09.2018 11:03,49.84,49.59,49.84,236.00,235.00,239.00,6.45,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-34.00,0.00,-53.00,-1.51,0.13,-2.37,0.05,0.04,0.03,46.00,43.00,53.00,1.14,1.80,2.94,3,3,48,57,392.00,299.75,49.91,50.06,22.15,34.80,0,0,0,0,0,0,0,0,0.91,0.91,8,42,109.56,18.27,49.91,0,0,0,0,49.75,-3.03,67.44,25.52,3.85,0.00,0.00,,0,,
04.09.2018 11:04,49.84,49.59,49.84,236.00,235.00,239.00,6.19,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-34.00,0.00,-53.00,-1.48,0.13,-2.37,0.05,0.04,0.04,46.00,43.00,53.00,1.13,1.79,2.92,3,3,48,57,392.25,295.75,49.88,50.03,22.05,34.65,0,0,0,0,0,0,0,0,0.91,0.91,8,43,109.44,18.19,49.88,0,0,0,0,49.72,-3.09,67.38,25.52,3.83,0.00,0.00,,0,,
04.09.2018 11:05,49.84,49.59,49.84,238.00,237.00,240.00,6.45,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-35.00,0.00,-50.00,-1.53,0.13,-2.26,0.05,0.04,0.04,47.00,43.00,53.00,1.13,1.77,2.90,3,3,49,58,391.50,300.75,49.94,50.09,21.91,34.30,0,0,0,0,0,0,0,0,0.90,0.90,8,43,109.38,18.06,49.97,0,0,0,0,49.81,-2.28,67.31,25.53,3.80,0.00,0.00,,0,,
04.09.2018 11:06,49.84,49.59,49.84,235.00,234.00,237.00,6.70,0.78,9.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-36.00,0.00,-50.00,-1.60,0.13,-2.26,0.05,0.04,0.04,47.00,43.00,53.00,1.13,1.78,2.91,3,3,49,58,391.25,295.50,49.84,50.03,21.97,34.44,0,0,0,0,0,0,0,0,0.90,0.90,8,43,109.06,18.08,49.88,0,0,0,0,49.72,-3.36,67.25,25.55,3.81,0.00,0.00,,0,,
04.09.2018 11:07,49.84,49.59,49.84,235.00,235.00,238.00,6.19,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-33.00,0.00,-52.00,-1.45,0.13,-2.32,0.05,0.04,0.03,48.00,43.00,53.00,1.11,1.74,2.85,3,3,49,58,390.50,295.75,49.84,50.00,21.55,33.76,0,0,0,0,0,0,0,0,0.88,0.88,8,43,108.94,17.73,49.88,0,0,0,0,49.72,-3.33,67.19,25.55,3.73,0.00,0.00,,0,,
04.09.2018 11:08,49.75,49.59,49.84,235.00,234.00,238.00,5.94,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-31.00,0.00,-53.00,-1.38,0.13,-2.36,0.05,0.04,0.04,48.00,43.00,53.00,1.10,1.72,2.82,3,3,49,58,389.50,294.00,49.84,50.00,21.32,33.42,0,0,0,0,0,0,0,0,0.87,0.87,8,43,108.88,17.53,49.88,0,0,0,0,49.72,-3.14,67.12,25.55,3.69,0.00,0.00,,0,,
04.09.2018 11:09,49.84,49.59,49.84,235.00,234.00,237.00,5.67,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-31.00,0.00,-53.00,-1.36,0.13,-2.35,0.05,0.04,0.03,48.00,43.00,53.00,1.09,1.72,2.81,3,3,49,59,388.75,295.50,49.84,50.03,21.27,33.29,0,0,0,0,0,0,0,0,0.87,0.87,8,43,108.62,17.47,49.88,0,0,0,0,49.72,-2.92,67.06,25.56,3.68,0.00,0.00,,0,,
04.09.2018 11:10,49.84,49.59,49.84,235.00,234.00,237.00,5.67,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-30.00,0.00,-53.00,-1.32,0.13,-2.35,0.06,0.04,0.04,48.00,43.00,53.00,1.08,1.70,2.78,3,3,49,59,387.50,293.75,49.84,50.00,21.04,32.89,0,0,0,0,0,0,0,0,0.86,0.86,8,43,108.56,17.30,49.84,0,0,0,0,49.72,-3.24,67.00,25.56,3.64,0.00,0.00,,0,,
04.09.2018 11:11,49.84,49.69,49.84,234.00,234.00,238.00,5.67,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,50.00,-31.00,0.00,-53.00,-1.34,0.13,-2.36,0.05,0.04,0.04,48.00,43.00,53.00,1.09,1.72,2.81,3,3,50,59,388.00,294.00,49.88,50.03,21.21,33.32,0,0,0,0,0,0,0,0,0.87,0.87,8,43,108.62,17.45,49.91,0,0,0,0,49.75,-2.67,66.94,25.56,3.68,0.00,0.00,,0,,
04.09.2018 11:12,49.84,49.69,49.84,235.00,234.00,238.00,6.19,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,50.00,-33.00,0.00,-53.00,-1.44,0.13,-2.37,0.05,0.04,0.04,48.00,43.00,53.00,1.13,1.78,2.90,3,3,50,59,388.75,298.50,49.91,50.06,21.94,34.40,0,0,0,0,0,0,0,0,0.90,0.90,8,43,108.56,18.09,49.94,0,0,0,0,49.78,-2.52,66.88,25.56,3.81,0.00,0.00,,0,,
04.09.2018 11:13,49.84,49.69,49.94,235.00,235.00,237.00,7.22,0.78,10.06,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-38.00,0.00,-52.00,-1.68,0.12,-2.36,0.05,0.04,0.04,48.00,43.00,53.00,1.21,1.92,3.13,3,3,50,59,388.50,298.00,50.00,50.19,23.42,37.13,0,0,0,0,0,0,0,0,0.97,0.97,8,44,108.44,19.34,50.03,0,0,0,0,49.84,-1.82,66.81,25.59,4.09,0.00,0.00,,0,,
04.09.2018 11:14,49.75,49.50,49.75,235.00,234.00,237.00,8.77,0.52,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.00,-46.00,-1.00,-51.00,-2.04,0.02,-2.32,0.05,0.04,0.04,49.00,43.00,53.00,1.34,2.12,3.46,3,3,50,59,389.50,298.75,50.06,50.25,26.02,40.94,0,0,0,0,0,0,0,0,1.08,1.08,8,44,108.19,21.48,50.09,0,0,0,0,49.88,-2.30,66.75,25.59,4.54,0.00,0.00,,0,,
04.09.2018 11:15,49.84,49.69,49.94,235.00,235.00,238.00,9.03,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.28,-48.00,0.00,-52.00,-2.14,0.06,-2.35,0.05,0.04,0.04,49.00,43.00,53.00,1.39,2.24,3.63,3,3,50,59,389.75,299.50,50.19,50.41,26.95,43.04,0,0,0,0,0,0,0,0,1.12,1.12,8,44,108.00,22.36,50.25,0,0,0,0,50.00,0.51,66.75,25.59,4.75,0.00,0.00,,0,,
04.09.2018 11:16,49.84,49.59,49.84,236.00,235.00,238.00,9.80,1.03,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-51.00,-5.00,-52.00,-2.30,-0.21,-2.37,0.05,0.04,0.04,50.00,43.00,53.00,1.50,2.40,3.90,3,3,50,60,385.25,297.25,50.19,50.38,29.09,46.18,0,0,0,0,0,0,0,0,1.21,1.21,8,45,107.62,24.06,50.25,0,0,0,0,49.97,-2.58,66.69,25.61,5.11,0.00,0.00,,0,,
04.09.2018 11:17,49.75,49.59,49.84,235.00,235.00,238.00,9.55,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.94,50.12,-51.00,-3.00,-52.00,-2.27,-0.09,-2.36,0.05,0.04,0.04,51.00,43.00,53.00,1.46,2.32,3.78,3,3,50,60,388.50,293.50,50.09,50.28,28.25,44.72,0,0,0,0,0,0,0,0,1.17,1.17,8,45,107.00,23.30,50.16,0,0,0,0,49.88,-1.83,66.69,25.59,4.95,0.00,0.00,,0,,
04.09.2018 11:18,49.75,49.50,49.75,235.00,234.00,237.00,9.55,1.81,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.00,50.28,-51.00,-10.00,-52.00,-2.28,-0.42,-2.34,0.05,0.04,0.04,51.00,43.00,53.00,1.59,2.48,4.07,3,3,50,61,384.75,296.25,50.38,50.59,30.65,47.52,0,0,0,0,0,0,0,0,1.27,1.27,8,46,106.75,25.20,50.47,0,0,0,0,50.16,-1.62,66.69,25.61,5.34,0.00,0.00,,0,,
04.09.2018 11:19,49.75,49.50,49.84,235.00,234.00,238.00,9.55,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.12,-50.00,-4.00,-52.00,-2.25,-0.13,-2.35,0.05,0.04,0.04,52.00,43.00,53.00,1.46,2.32,3.79,3,3,50,61,384.00,295.50,50.09,50.28,28.36,44.76,0,0,0,0,0,0,0,0,1.18,1.18,8,46,106.94,23.53,50.16,0,0,0,0,49.88,-2.27,66.62,25.61,4.96,0.00,0.00,,0,,
04.09.2018 11:20,49.75,49.59,49.84,235.00,235.00,237.00,9.03,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-47.00,0.00,-52.00,-2.11,0.11,-2.33,0.05,0.04,0.04,52.00,43.00,53.00,1.33,2.10,3.43,3,3,50,61,383.50,295.25,49.91,50.09,25.91,40.66,0,0,0,0,0,0,0,0,1.06,1.06,8,46,106.94,21.25,49.97,0,0,0,0,49.72,-3.43,66.56,25.61,4.49,0.00,0.00,,0,,
04.09.2018 11:21,49.84,49.59,49.84,235.00,234.00,238.00,8.00,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-42.00,0.00,-51.00,-1.87,0.13,-2.30,0.05,0.04,0.04,52.00,43.00,53.00,1.25,1.96,3.21,3,3,50,61,384.75,293.25,49.91,50.09,24.24,37.97,0,0,0,0,0,0,0,0,0.99,0.99,8,46,107.00,19.86,49.94,0,0,0,0,49.75,-2.79,66.50,25.62,4.20,0.00,0.00,,0,,
04.09.2018 11:22,49.75,49.59,49.84,235.00,234.00,237.00,7.73,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.84,49.94,-41.00,0.00,-52.00,-1.82,0.13,-2.35,0.05,0.04,0.04,53.00,43.00,53.00,1.25,1.98,3.23,3,3,50,61,384.00,293.75,49.91,50.09,24.31,38.25,0,0,0,0,0,0,0,0,0.99,0.99,8,45,106.88,19.91,49.97,0,0,0,0,49.75,-2.52,66.44,25.64,4.22,0.00,0.00,,0,,
04.09.2018 11:23,49.84,49.69,49.84,235.00,234.00,237.00,8.25,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-44.00,0.00,-52.00,-1.96,0.11,-2.35,0.05,0.04,0.04,53.00,43.00,53.00,1.30,2.05,3.36,3,3,50,61,385.00,294.00,49.97,50.16,25.31,39.70,0,0,0,0,0,0,0,0,1.04,1.04,8,45,106.88,20.73,50.03,0,0,0,0,49.81,-2.43,66.38,25.67,4.39,0.00,0.00,,0,,
