v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 11:24,49.75,49.59,49.84,235.00,235.00,238.00,8.00,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.84,50.00,-42.00,0.00,-52.00,-1.88,0.13,-2.35,0.05,0.04,0.03,53.00,43.00,53.00,1.27,2.01,3.28,3,3,50,61,384.50,294.00,49.94,50.12,24.75,38.89,0,0,0,0,0,0,0,0,1.01,1.01,8,46,107.06,20.28,50.00,0,0,0,0,49.78,-2.13,66.31,25.67,4.30,0.00,0.00,,0,,
04.09.2018 11:25,49.75,49.59,49.84,235.00,234.00,238.00,8.52,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-45.00,0.00,-52.00,-2.03,0.10,-2.36,0.05,0.04,0.04,53.00,43.00,53.00,1.32,2.10,3.42,3,3,50,61,385.75,292.25,50.00,50.19,25.63,40.50,0,0,0,0,0,0,0,0,1.06,1.06,8,46,106.94,21.14,50.06,0,0,0,0,49.81,-2.33,66.25,25.67,4.48,0.00,0.00,,0,,
04.09.2018 11:26,49.75,49.59,49.84,235.00,234.00,238.00,9.55,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-50.00,-3.00,-52.00,-2.25,-0.09,-2.35,0.05,0.04,0.04,53.00,43.00,53.00,1.47,2.31,3.78,3,3,50,62,384.50,294.75,50.16,50.38,28.40,44.53,0,0,0,0,0,0,0,0,1.17,1.17,8,46,106.81,23.34,50.25,0,0,0,0,49.94,-1.85,66.25,25.70,4.95,0.00,0.00,,0,,
04.09.2018 11:27,49.75,49.59,49.75,235.00,234.00,237.00,8.52,0.78,9.80,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-45.00,0.00,-52.00,-2.01,0.11,-2.33,0.05,0.04,0.04,52.00,43.00,53.00,1.31,2.06,3.37,3,3,50,62,384.00,293.25,49.91,50.09,25.38,39.94,0,0,0,0,0,0,0,0,1.04,1.04,8,46,106.69,20.83,49.97,0,0,0,0,49.72,-2.78,66.19,25.69,4.41,0.00,0.00,,0,,
04.09.2018 11:28,49.84,49.69,49.94,235.00,234.00,238.00,8.77,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,50.00,50.28,-46.00,-1.00,-52.00,-2.09,0.02,-2.37,0.05,0.04,0.04,53.00,43.00,53.00,1.40,2.24,3.64,3,3,50,62,380.25,298.00,50.22,50.41,27.12,43.07,0,0,0,0,0,0,0,0,1.13,1.13,8,46,106.31,22.41,50.28,0,0,0,0,50.03,0.11,66.12,25.70,4.77,0.00,0.00,,0,,
04.09.2018 11:29,49.84,49.69,49.94,235.00,234.00,238.00,9.80,1.55,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-52.00,-9.00,-52.00,-2.33,-0.35,-2.36,0.05,0.04,0.04,53.00,43.00,53.00,1.57,2.49,4.06,3,3,50,63,379.75,295.00,50.25,50.47,30.33,47.90,0,0,0,0,0,0,0,0,1.26,1.26,8,47,106.44,25.03,50.34,0,0,0,0,50.03,-1.61,66.12,25.70,5.32,0.00,0.00,,0,,
04.09.2018 11:30,49.84,49.69,49.94,235.00,234.00,237.00,9.80,1.55,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-52.00,-7.00,-52.00,-2.32,-0.30,-2.36,0.05,0.04,0.04,53.00,44.00,53.00,1.58,2.48,4.07,3,3,50,63,378.50,292.25,50.28,50.47,30.50,47.75,0,0,0,0,0,0,0,0,1.26,1.26,8,47,106.25,25.06,50.34,0,0,0,0,50.03,-0.89,66.12,25.72,5.33,0.00,0.00,,0,,
04.09.2018 11:31,49.94,49.75,50.00,235.00,235.00,237.00,9.80,2.84,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.28,-52.00,-15.00,-52.00,-2.33,-0.64,-2.36,0.05,0.04,0.04,53.00,44.00,53.00,1.68,2.65,4.33,3,3,50,63,380.75,288.75,50.41,50.66,32.29,50.83,0,0,0,0,0,0,0,0,1.35,1.35,8,47,105.62,26.64,50.53,0,0,0,0,50.16,-0.87,66.12,25.72,5.68,0.00,0.00,,0,,
04.09.2018 11:32,50.00,49.84,50.12,235.00,235.00,238.00,9.80,3.36,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-52.00,-18.00,-52.00,-2.32,-0.79,-2.37,0.05,0.04,0.04,53.00,44.00,53.00,1.74,2.74,4.48,3,3,50,64,381.50,291.25,50.34,50.59,33.61,52.50,0,0,0,0,0,0,0,0,1.40,1.40,8,48,105.50,27.66,50.47,0,0,0,0,50.09,-0.06,66.06,25.73,5.88,0.00,0.00,,0,,
04.09.2018 11:33,49.75,49.50,49.84,235.00,235.00,237.00,9.80,5.42,9.80,0.12,0.06,0.07,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.28,-51.00,-29.00,-52.00,-2.29,-1.28,-2.34,0.05,0.03,0.04,53.00,45.00,53.00,1.87,2.92,4.80,3,3,50,64,384.25,292.50,50.47,50.72,35.98,55.92,0,0,0,0,0,0,0,0,1.50,1.50,8,46,104.38,29.61,50.59,0,0,0,0,50.19,-1.71,66.06,25.77,6.30,0.00,0.00,,0,,
04.09.2018 11:34,49.84,49.69,49.94,235.00,234.00,238.00,9.80,2.84,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-51.00,-15.00,-52.00,-2.30,-0.65,-2.36,0.05,0.04,0.04,53.00,45.00,53.00,1.70,2.67,4.37,3,3,50,65,377.50,288.00,50.34,50.56,32.70,51.26,0,0,0,0,0,0,0,0,1.36,1.36,8,45,105.25,26.95,50.44,0,0,0,0,50.09,0.33,66.00,25.75,5.73,0.00,0.00,,0,,
04.09.2018 11:35,50.19,49.94,50.28,235.00,235.00,237.00,9.80,7.22,10.06,0.12,0.07,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.62,50.38,50.69,-51.00,-37.00,-52.00,-2.32,-1.69,-2.36,0.05,0.03,0.04,53.00,46.00,53.00,2.06,3.23,5.29,3,3,50,65,376.50,291.75,50.91,51.16,39.34,61.18,0,0,0,0,0,0,0,0,1.65,1.65,8,45,104.06,32.28,51.00,0,0,0,0,50.56,1.09,66.06,25.78,6.94,0.00,0.00,,0,,
04.09.2018 11:36,50.19,49.94,50.28,235.00,235.00,236.00,9.80,10.06,10.06,0.12,0.07,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.22,50.97,51.22,-51.00,-50.00,-51.00,-2.32,-2.32,-2.35,0.05,0.03,0.04,53.00,48.00,53.00,2.31,3.70,6.02,3,3,49,67,372.75,289.50,51.47,51.78,43.58,69.37,0,0,0,0,0,0,0,0,1.87,1.87,8,45,102.38,36.19,51.62,0,0,0,0,51.12,5.86,66.12,25.80,7.88,0.00,0.00,,0,,
04.09.2018 11:37,50.12,49.75,50.12,234.00,235.00,237.00,9.80,10.06,10.06,0.12,0.07,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.62,50.53,50.81,-51.00,-51.00,-51.00,-2.31,-2.34,-2.36,0.05,0.03,0.04,53.00,49.00,53.00,2.23,3.57,5.80,3,3,49,67,370.25,282.75,51.00,51.31,42.39,67.53,0,0,0,0,0,0,0,0,1.79,1.79,8,45,102.25,34.97,51.16,0,0,0,0,50.66,0.20,66.19,25.80,7.59,0.00,0.00,,0,,
04.09.2018 11:38,50.19,49.94,50.19,235.00,235.00,237.00,9.80,10.06,10.06,0.12,0.07,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-51.00,-51.00,-51.00,-2.32,-2.34,-2.36,0.05,0.03,0.04,53.00,51.00,53.00,2.27,3.58,5.85,3,3,49,67,371.50,284.50,51.00,51.31,43.13,67.75,0,0,0,0,0,0,0,0,1.81,1.81,8,46,101.88,35.34,51.12,0,0,0,0,50.66,1.43,66.19,25.81,7.66,0.00,0.00,,0,,
04.09.2018 11:39,50.12,49.84,50.12,235.00,235.00,236.00,9.80,10.06,10.06,0.12,0.07,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.22,-51.00,-51.00,-51.00,-2.31,-2.33,-2.35,0.05,0.03,0.04,54.00,52.00,53.00,2.23,3.53,5.76,3,3,49,67,370.00,281.25,51.47,51.78,42.04,66.04,0,0,0,0,0,0,0,0,1.79,1.79,8,46,101.50,34.66,51.59,0,0,0,0,51.09,-1.25,66.25,25.83,7.55,0.00,0.00,,0,,
04.09.2018 11:40,49.75,49.50,49.75,235.00,235.00,236.00,9.80,8.25,9.80,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.00,-51.00,-43.00,-52.00,-2.28,-1.93,-2.34,0.05,0.03,0.04,53.00,53.00,53.00,2.01,3.23,5.24,3,3,49,66,370.00,282.75,50.28,50.56,38.85,61.90,0,0,0,0,0,0,0,0,1.62,1.62,8,46,101.75,32.06,50.38,0,0,0,0,49.94,-4.67,66.19,25.81,6.86,0.00,0.00,,0,,
04.09.2018 11:41,49.94,49.69,50.00,235.00,234.00,237.00,9.80,8.00,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.19,50.53,-51.00,-42.00,-52.00,-2.31,-1.90,-2.36,0.05,0.03,0.04,54.00,53.00,53.00,2.08,3.33,5.42,3,3,49,66,371.25,283.25,50.69,50.97,39.84,63.45,0,0,0,0,0,0,0,0,1.68,1.68,8,46,101.56,32.97,50.81,0,0,0,0,50.34,-0.07,66.12,25.84,7.09,0.00,0.00,,0,,
04.09.2018 11:42,49.75,49.50,49.75,235.00,235.00,236.00,9.80,7.73,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.12,-51.00,-41.00,-52.00,-2.31,-1.83,-2.35,0.05,0.03,0.04,53.00,53.00,53.00,2.05,3.23,5.29,3,3,49,66,371.00,283.25,50.38,50.66,39.49,61.93,0,0,0,0,0,0,0,0,1.65,1.65,8,46,101.25,32.59,50.50,0,0,0,0,50.03,-1.86,66.06,25.86,6.93,0.00,0.00,,0,,
04.09.2018 11:43,49.84,49.59,49.84,235.00,234.00,236.00,9.80,5.67,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-51.00,-29.00,-52.00,-2.31,-1.30,-2.35,0.05,0.03,0.04,54.00,52.00,53.00,1.85,2.96,4.82,3,3,49,66,369.75,283.50,50.25,50.53,35.76,56.91,0,0,0,0,0,0,0,0,1.49,1.49,8,46,101.94,29.53,50.34,0,0,0,0,49.97,-2.76,66.06,25.88,6.30,0.00,0.00,,0,,
04.09.2018 11:44,49.94,49.75,50.00,235.00,234.00,237.00,9.80,5.16,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-51.00,-26.00,-52.00,-2.31,-1.18,-2.36,0.05,0.03,0.04,53.00,52.00,53.00,1.86,2.95,4.81,3,3,49,66,366.00,280.25,50.44,50.69,35.74,56.40,0,0,0,0,0,0,0,0,1.48,1.48,8,46,101.88,29.38,50.53,0,0,0,0,50.12,-0.80,66.00,25.88,6.29,0.00,0.00,,0,,
04.09.2018 11:45,49.84,49.69,49.94,235.00,234.00,237.00,9.80,4.39,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-52.00,-24.00,-52.00,-2.32,-1.04,-2.35,0.05,0.04,0.04,54.00,52.00,53.00,1.80,2.86,4.67,3,3,49,65,369.50,283.75,50.25,50.53,34.84,54.96,0,0,0,0,0,0,0,0,1.44,1.44,8,46,101.88,28.62,50.38,0,0,0,0,50.00,-1.36,66.00,25.89,6.11,0.00,0.00,,0,,
04.09.2018 11:46,49.84,49.59,49.94,235.00,235.00,238.00,9.80,4.64,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.28,-51.00,-25.00,-52.00,-2.31,-1.09,-2.36,0.05,0.03,0.04,53.00,52.00,53.00,1.81,2.88,4.69,3,3,50,65,365.00,282.50,50.31,50.59,34.91,55.12,0,0,0,0,0,0,0,0,1.44,1.44,8,46,101.69,28.64,50.44,0,0,0,0,50.03,-2.09,65.94,25.91,6.13,0.00,0.00,,0,,
04.09.2018 11:47,49.94,49.75,50.00,235.00,234.00,237.00,9.80,3.09,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.19,-52.00,-16.00,-52.00,-2.32,-0.68,-2.36,0.05,0.04,0.04,54.00,52.00,53.00,1.71,2.72,4.43,3,3,50,65,370.00,284.75,50.31,50.56,32.95,52.16,0,0,0,0,0,0,0,0,1.36,1.36,8,46,101.94,27.05,50.41,0,0,0,0,50.06,0.01,65.94,25.89,5.79,0.00,0.00,,0,,
04.09.2018 11:48,49.94,49.75,50.00,235.00,235.00,237.00,9.80,4.39,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-52.00,-24.00,-52.00,-2.32,-1.04,-2.36,0.05,0.04,0.04,53.00,51.00,53.00,1.80,2.86,4.67,3,3,50,66,369.50,282.25,50.34,50.59,34.75,54.86,0,0,0,0,0,0,0,0,1.44,1.44,8,46,101.94,28.48,50.44,0,0,0,0,50.06,-1.88,65.88,25.91,6.10,0.00,0.00,,0,,
04.09.2018 11:49,50.12,49.84,50.19,235.00,235.00,237.00,9.80,7.73,10.06,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.81,50.62,50.88,-51.00,-40.00,-52.00,-2.33,-1.83,-2.36,0.05,0.03,0.04,54.00,52.00,53.00,2.11,3.36,5.47,3,3,50,66,370.00,278.25,51.03,51.31,40.13,63.54,0,0,0,0,0,0,0,0,1.69,1.69,8,46,101.06,33.03,51.16,0,0,0,0,50.69,2.22,65.94,25.91,7.16,0.00,0.00,,0,,
04.09.2018 11:50,49.75,49.59,49.84,235.00,235.00,238.00,9.80,6.97,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.12,-51.00,-37.00,-52.00,-2.29,-1.65,-2.36,0.05,0.03,0.04,53.00,53.00,53.00,1.95,3.11,5.06,3,3,50,65,368.00,281.50,50.22,50.50,37.74,59.69,0,0,0,0,0,0,0,0,1.56,1.56,8,47,101.44,30.97,50.34,0,0,0,0,49.91,-3.86,65.88,25.92,6.62,0.00,0.00,,0,,
04.09.2018 11:51,49.84,49.69,49.94,235.00,235.00,237.00,9.80,3.61,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-52.00,-20.00,-52.00,-2.32,-0.86,-2.36,0.05,0.04,0.04,54.00,53.00,53.00,1.74,2.76,4.50,3,3,50,65,369.50,281.25,50.16,50.44,33.64,53.00,0,0,0,0,0,0,0,0,1.38,1.38,8,46,101.88,27.53,50.28,0,0,0,0,49.91,-2.15,65.81,25.92,5.88,0.00,0.00,,0,,
04.09.2018 11:52,49.94,49.75,50.00,235.00,235.00,238.00,9.80,2.84,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-52.00,-15.00,-52.00,-2.32,-0.65,-2.36,0.05,0.04,0.04,53.00,52.00,53.00,1.71,2.69,4.40,3,3,50,65,369.50,283.75,50.31,50.56,32.89,51.67,0,0,0,0,0,0,0,0,1.36,1.36,8,46,102.12,26.95,50.41,0,0,0,0,50.06,-0.60,65.81,25.92,5.76,0.00,0.00,,0,,
04.09.2018 11:53,49.75,49.59,49.84,235.00,235.00,238.00,9.80,2.84,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.19,-51.00,-15.00,-52.00,-2.29,-0.63,-2.37,0.05,0.04,0.04,53.00,52.00,53.00,1.66,2.63,4.28,3,3,50,65,366.25,281.50,50.22,50.44,31.97,50.52,0,0,0,0,0,0,0,0,1.32,1.32,8,46,102.06,26.25,50.31,0,0,0,0,49.97,-2.24,65.75,25.92,5.60,0.00,0.00,,0,,
04.09.2018 11:54,49.75,49.59,49.84,235.00,235.00,238.00,9.28,0.52,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-49.00,-2.00,-52.00,-2.19,-0.03,-2.34,0.05,0.04,0.04,54.00,51.00,53.00,1.42,2.24,3.66,3,3,50,65,370.00,284.50,49.97,50.19,27.49,43.30,0,0,0,0,0,0,0,0,1.12,1.12,8,48,102.69,22.44,50.03,0,0,0,0,49.75,-3.32,65.69,25.92,4.78,0.00,0.00,,0,,
04.09.2018 11:55,49.84,49.69,49.84,235.00,235.00,239.00,9.03,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-48.00,0.00,-53.00,-2.12,0.13,-2.37,0.05,0.04,0.04,53.00,51.00,53.00,1.36,2.15,3.51,3,3,50,64,371.25,284.75,49.97,50.16,26.39,41.55,0,0,0,0,0,0,0,0,1.08,1.08,8,49,103.00,21.52,50.03,0,0,0,0,49.78,-2.66,65.62,25.94,4.59,0.00,0.00,,0,,
04.09.2018 11:56,49.75,49.59,49.84,235.00,235.00,238.00,8.52,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.84,-44.00,0.00,-52.00,-1.97,0.13,-2.36,0.05,0.04,0.04,53.00,50.00,53.00,1.31,2.07,3.38,3,3,50,64,371.75,285.25,49.91,50.09,25.45,40.09,0,0,0,0,0,0,0,0,1.04,1.04,8,49,103.31,20.73,50.00,0,0,0,0,49.75,-3.10,65.56,25.94,4.41,0.00,0.00,,0,,
04.09.2018 11:57,49.84,49.59,49.84,236.00,235.00,239.00,7.48,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-40.00,0.00,-53.00,-1.77,0.13,-2.37,0.05,0.04,0.04,53.00,49.00,53.00,1.25,1.97,3.22,3,3,50,64,372.50,285.75,49.88,50.09,24.27,38.18,0,0,0,0,0,0,0,0,0.99,0.99,8,49,103.50,19.75,49.97,0,0,0,0,49.75,-2.75,65.50,25.97,4.21,0.00,0.00,,0,,
04.09.2018 11:58,49.84,49.69,49.94,236.00,235.00,239.00,7.22,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.84,49.94,-38.00,0.00,-53.00,-1.70,0.13,-2.37,0.05,0.04,0.04,53.00,49.00,53.00,1.23,1.94,3.17,3,3,50,64,374.00,286.25,49.91,50.12,23.92,37.53,0,0,0,0,0,0,0,0,0.97,0.97,8,49,103.88,19.44,50.00,0,0,0,0,49.78,-2.65,65.50,25.97,4.14,0.00,0.00,,0,,
04.09.2018 11:59,49.84,49.69,49.94,235.00,235.00,239.00,7.22,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.84,50.00,-39.00,0.00,-53.00,-1.72,0.13,-2.37,0.05,0.04,0.04,53.00,49.00,53.00,1.24,1.96,3.20,3,3,50,64,375.00,286.75,49.94,50.12,24.11,37.87,0,0,0,0,0,0,0,0,0.98,0.98,8,49,104.19,19.62,50.00,0,0,0,0,49.78,-2.26,65.44,25.98,4.18,0.00,0.00,,0,,
04.09.2018 12:00,49.84,49.59,49.84,234.00,233.00,236.00,7.73,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-41.00,0.00,-52.00,-1.83,0.13,-2.35,0.05,0.04,0.04,53.00,48.00,53.00,1.26,2.00,3.26,3,3,50,63,375.25,287.25,49.94,50.12,24.55,38.61,0,0,0,0,0,0,0,0,1.00,1.00,8,49,104.38,20.02,50.03,0,0,0,0,49.78,-2.56,65.38,25.98,4.26,0.00,0.00,,0,,
04.09.2018 12:01,49.84,49.59,49.84,235.00,235.00,238.00,7.73,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-40.00,0.00,-53.00,-1.79,0.13,-2.37,0.05,0.04,0.04,53.00,48.00,53.00,1.25,1.98,3.23,3,3,50,63,375.50,287.75,49.88,50.09,24.39,38.29,0,0,0,0,0,0,0,0,0.99,0.99,8,49,104.50,19.84,49.97,0,0,0,0,49.75,-2.67,65.31,26.00,4.22,0.00,0.00,,0,,
04.09.2018 12:02,49.75,49.59,49.84,236.00,235.00,238.00,6.97,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-38.00,0.00,-53.00,-1.66,0.13,-2.36,0.05,0.04,0.04,53.00,48.00,53.00,1.21,1.90,3.11,3,3,50,63,375.50,288.00,49.84,50.03,23.55,36.90,0,0,0,0,0,0,0,0,0.95,0.95,8,49,104.50,19.12,49.94,0,0,0,0,49.72,-3.11,65.25,26.00,4.07,0.00,0.00,,0,,
04.09.2018 12:03,49.75,49.59,49.75,235.00,235.00,239.00,6.19,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-33.00,0.00,-53.00,-1.48,0.13,-2.36,0.05,0.04,0.04,52.00,47.00,53.00,1.16,1.80,2.96,3,3,50,64,376.00,287.25,49.84,50.03,22.58,34.93,0,0,0,0,0,0,0,0,0.91,0.91,8,49,104.62,18.31,49.91,0,0,0,0,49.72,-2.70,65.19,26.02,3.88,0.00,0.00,,0,,
04.09.2018 12:04,49.84,49.59,49.84,236.00,235.00,239.00,5.94,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-32.00,0.00,-52.00,-1.40,0.13,-2.36,0.05,0.04,0.04,53.00,47.00,53.00,1.14,1.77,2.91,3,3,50,65,376.50,285.25,49.84,50.03,22.12,34.31,0,0,0,0,0,0,0,0,0.90,0.90,8,49,104.88,17.94,49.91,0,0,0,0,49.72,-2.59,65.12,26.03,3.80,0.00,0.00,,0,,
04.09.2018 12:05,49.69,49.59,49.84,236.00,235.00,239.00,6.45,0.78,9.28,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-34.00,0.00,-50.00,-1.51,0.12,-2.24,0.05,0.04,0.04,53.00,47.00,53.00,1.14,1.77,2.91,3,3,50,64,377.25,283.75,49.91,50.09,22.17,34.28,0,0,0,0,0,0,0,0,0.90,0.90,8,49,105.00,17.98,49.97,0,0,0,0,49.78,-2.45,65.06,26.05,3.81,0.00,0.00,,0,,
04.09.2018 12:06,49.75,49.59,49.84,235.00,234.00,238.00,6.45,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-34.00,0.00,-52.00,-1.50,0.13,-2.35,0.05,0.04,0.04,53.00,47.00,53.00,1.16,1.80,2.96,3,3,50,64,377.75,287.25,49.81,50.00,22.55,34.92,0,0,0,0,0,0,0,0,0.91,0.91,8,49,105.19,18.33,49.88,0,0,0,0,49.69,-3.20,65.00,26.08,3.87,0.00,0.00,,0,,
04.09.2018 12:07,49.75,49.59,49.84,235.00,234.00,238.00,6.45,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-35.00,0.00,-53.00,-1.54,0.13,-2.36,0.05,0.04,0.04,53.00,47.00,53.00,1.17,1.83,3.01,3,3,50,64,378.00,287.00,49.84,50.03,22.82,35.56,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.31,18.56,49.91,0,0,0,0,49.72,-2.80,64.94,26.09,3.93,0.00,0.00,,0,,
04.09.2018 12:08,49.75,49.50,49.75,235.00,234.00,238.00,6.70,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-35.00,0.00,-53.00,-1.55,0.13,-2.37,0.05,0.04,0.04,53.00,47.00,53.00,1.18,1.83,3.00,3,3,50,64,378.25,289.75,49.81,50.00,22.90,35.45,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.38,18.61,49.88,0,0,0,0,49.69,-3.11,64.88,26.09,3.93,0.00,0.00,,0,,
04.09.2018 12:09,49.75,49.59,49.84,235.00,234.00,238.00,6.70,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-35.00,0.00,-53.00,-1.54,0.13,-2.36,0.05,0.04,0.04,52.00,46.00,53.00,1.17,1.83,3.00,3,3,50,64,378.50,286.75,49.81,50.00,22.84,35.45,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.50,18.58,49.88,0,0,0,0,49.69,-3.04,64.81,26.08,3.93,0.00,0.00,,0,,
04.09.2018 12:10,49.75,49.50,49.75,235.00,234.00,239.00,6.70,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-36.00,0.00,-53.00,-1.57,0.13,-2.37,0.05,0.04,0.04,52.00,46.00,53.00,1.18,1.85,3.04,3,3,50,64,378.75,289.25,49.81,50.00,23.07,35.94,0,0,0,0,0,0,0,0,0.94,0.94,8,49,105.56,18.77,49.88,0,0,0,0,49.69,-2.96,64.75,26.09,3.97,0.00,0.00,,0,,
04.09.2018 12:11,49.75,49.59,49.84,235.00,235.00,238.00,6.97,0.78,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-38.00,0.00,-53.00,-1.67,0.13,-2.37,0.05,0.04,0.04,53.00,46.00,53.00,1.21,1.91,3.13,3,3,50,63,379.25,290.50,49.88,50.06,23.63,37.09,0,0,0,0,0,0,0,0,0.96,0.96,8,49,105.62,19.25,49.94,0,0,0,0,49.72,-2.68,64.69,26.09,4.09,0.00,0.00,,0,,
04.09.2018 12:12,49.84,49.59,49.84,235.00,234.00,239.00,7.48,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.75,49.94,-40.00,0.00,-53.00,-1.79,0.13,-2.37,0.05,0.04,0.04,53.00,46.00,53.00,1.25,1.98,3.23,3,3,50,63,379.00,290.25,49.88,50.06,24.35,38.28,0,0,0,0,0,0,0,0,0.99,0.99,8,49,105.56,19.88,49.94,0,0,0,0,49.72,-2.64,64.69,26.09,4.22,0.00,0.00,,0,,
04.09.2018 12:13,49.75,49.59,49.84,235.00,234.00,238.00,8.00,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-42.00,0.00,-53.00,-1.88,0.13,-2.37,0.05,0.04,0.04,53.00,46.00,53.00,1.28,2.02,3.30,3,3,50,63,379.00,290.50,49.88,50.06,24.84,39.17,0,0,0,0,0,0,0,0,1.01,1.01,8,49,105.56,20.30,49.97,0,0,0,0,49.72,-2.74,64.62,26.09,4.31,0.00,0.00,,0,,
04.09.2018 12:14,49.75,49.59,49.84,235.00,234.00,238.00,8.25,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-43.00,0.00,-53.00,-1.93,0.13,-2.37,0.05,0.04,0.03,52.00,46.00,53.00,1.29,2.04,3.33,3,3,50,63,378.75,290.50,49.84,50.06,25.11,39.58,0,0,0,0,0,0,0,0,1.02,1.02,8,49,105.50,20.52,49.94,0,0,0,0,49.69,-2.81,64.56,26.09,4.36,0.00,0.00,,0,,
04.09.2018 12:15,49.75,49.59,49.84,236.00,235.00,238.00,8.25,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-44.00,0.00,-53.00,-1.97,0.13,-2.36,0.05,0.04,0.04,53.00,46.00,53.00,1.30,2.06,3.37,3,3,50,63,378.50,290.50,49.88,50.06,25.34,40.00,0,0,0,0,0,0,0,0,1.04,1.04,8,49,105.44,20.72,49.94,0,0,0,0,49.69,-2.84,64.50,26.09,4.40,0.00,0.00,,0,,
04.09.2018 12:16,49.75,49.59,49.84,235.00,234.00,239.00,8.77,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-46.00,0.00,-53.00,-2.06,0.13,-2.37,0.05,0.04,0.04,53.00,46.00,53.00,1.33,2.12,3.45,3,3,50,63,378.75,290.75,49.91,50.09,25.95,41.00,0,0,0,0,0,0,0,0,1.06,1.06,8,49,105.50,21.23,50.00,0,0,0,0,49.75,-2.35,64.44,26.09,4.52,0.00,0.00,,0,,
04.09.2018 12:17,49.75,49.50,49.75,235.00,234.00,238.00,9.28,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-49.00,0.00,-53.00,-2.19,0.13,-2.36,0.05,0.04,0.04,53.00,46.00,53.00,1.37,2.18,3.55,3,3,50,63,378.75,290.75,49.91,50.09,26.71,42.21,0,0,0,0,0,0,0,0,1.09,1.09,8,49,105.50,21.88,49.97,0,0,0,0,49.72,-2.87,64.38,26.09,4.65,0.00,0.00,,0,,
04.09.2018 12:18,49.75,49.59,49.84,237.00,235.00,238.00,9.55,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-51.00,0.00,-53.00,-2.28,0.13,-2.37,0.05,0.04,0.04,53.00,46.00,53.00,1.40,2.23,3.63,3,3,50,64,379.00,290.75,49.91,50.12,27.29,43.09,0,0,0,0,0,0,0,0,1.12,1.12,8,49,105.62,22.34,50.00,0,0,0,0,49.72,-2.50,64.31,26.11,4.75,0.00,0.00,,0,,
04.09.2018 12:19,49.75,49.59,49.75,236.00,235.00,239.00,9.80,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-52.00,0.00,-53.00,-2.31,0.13,-2.37,0.05,0.04,0.04,54.00,46.00,53.00,1.41,2.23,3.64,3,3,50,64,379.00,290.50,49.88,50.09,27.39,43.23,0,0,0,0,0,0,0,0,1.12,1.12,8,49,105.50,22.42,49.97,0,0,0,0,49.69,-2.95,64.25,26.11,4.76,0.00,0.00,,0,,
04.09.2018 12:20,49.75,49.50,49.75,236.00,235.00,238.00,9.28,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-50.00,0.00,-53.00,-2.22,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.38,2.19,3.56,3,3,50,64,378.50,290.00,49.84,50.06,26.83,42.35,0,0,0,0,0,0,0,0,1.10,1.10,8,49,105.38,21.97,49.94,0,0,0,0,49.66,-2.99,64.19,26.09,4.66,0.00,0.00,,0,,
04.09.2018 12:21,49.75,49.50,49.75,235.00,235.00,239.00,8.77,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-47.00,0.00,-53.00,-2.10,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.34,2.13,3.47,3,3,50,64,378.00,290.00,49.88,50.06,26.12,41.25,0,0,0,0,0,0,0,0,1.07,1.07,8,49,105.31,21.36,49.94,0,0,0,0,49.69,-2.90,64.12,26.11,4.54,0.00,0.00,,0,,
04.09.2018 12:22,49.75,49.50,49.75,235.00,235.00,238.00,8.77,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.75,49.84,-46.00,0.00,-53.00,-2.04,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.33,2.11,3.44,3,3,50,64,378.00,290.00,49.84,50.06,25.88,40.83,0,0,0,0,0,0,0,0,1.06,1.06,8,49,105.31,21.16,49.94,0,0,0,0,49.69,-2.84,64.06,26.11,4.49,0.00,0.00,,0,,
04.09.2018 12:23,49.75,49.59,49.75,236.00,234.00,239.00,8.77,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-46.00,0.00,-53.00,-2.04,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.33,2.11,3.43,3,3,50,64,378.00,290.00,49.88,50.06,25.83,40.80,0,0,0,0,0,0,0,0,1.06,1.06,8,49,105.44,21.12,49.97,0,0,0,0,49.69,-2.67,64.00,26.11,4.49,0.00,0.00,,0,,
04.09.2018 12:24,49.75,49.59,49.84,236.00,235.00,238.00,8.52,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-45.00,0.00,-53.00,-2.01,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.32,2.09,3.41,3,3,50,64,378.25,289.75,49.84,50.03,25.68,40.44,0,0,0,0,0,0,0,0,1.05,1.05,8,49,105.50,20.98,49.94,0,0,0,0,49.69,-2.96,63.97,26.11,4.45,0.00,0.00,,0,,
04.09.2018 12:25,49.75,49.59,49.75,235.00,235.00,239.00,8.25,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-44.00,0.00,-53.00,-1.97,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.31,2.07,3.38,3,3,50,64,378.75,289.50,49.84,50.06,25.47,40.04,0,0,0,0,0,0,0,0,1.04,1.04,8,49,105.56,20.80,49.94,0,0,0,0,49.69,-2.63,63.91,26.11,4.41,0.00,0.00,,0,,
04.09.2018 12:26,49.69,49.50,49.75,236.00,235.00,238.00,8.25,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-43.00,0.00,-53.00,-1.93,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.29,2.04,3.34,3,3,50,64,379.00,289.50,49.84,50.03,25.20,39.61,0,0,0,0,0,0,0,0,1.03,1.03,8,49,105.56,20.58,49.94,0,0,0,0,49.69,-2.95,63.84,26.12,4.37,0.00,0.00,,0,,
04.09.2018 12:27,49.69,49.50,49.75,236.00,235.00,238.00,8.00,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-42.00,0.00,-53.00,-1.86,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.27,2.01,3.28,3,3,50,64,378.75,289.50,49.81,50.03,24.82,38.93,0,0,0,0,0,0,0,0,1.01,1.01,8,49,105.44,20.23,49.91,0,0,0,0,49.66,-2.91,63.78,26.11,4.29,0.00,0.00,,0,,
04.09.2018 12:28,49.75,49.50,49.75,235.00,235.00,239.00,7.73,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.94,-41.00,0.00,-53.00,-1.80,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.26,1.98,3.24,3,3,50,64,378.50,289.50,49.84,50.03,24.46,38.40,0,0,0,0,0,0,0,0,1.00,1.00,8,49,105.44,19.95,49.91,0,0,0,0,49.69,-2.81,63.72,26.12,4.23,0.00,0.00,,0,,
04.09.2018 12:29,49.75,49.50,49.75,236.00,235.00,238.00,7.48,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-40.00,0.00,-53.00,-1.78,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.25,1.97,3.22,3,3,50,64,378.75,289.50,49.81,50.00,24.32,38.16,0,0,0,0,0,0,0,0,0.99,0.99,8,49,105.44,19.81,49.91,0,0,0,0,49.66,-2.97,63.66,26.12,4.20,0.00,0.00,,0,,
04.09.2018 12:30,49.69,49.50,49.75,235.00,234.00,238.00,7.48,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-40.00,0.00,-53.00,-1.77,0.13,-2.36,0.05,0.04,0.04,53.00,45.00,53.00,1.24,1.96,3.20,3,3,50,64,378.75,289.75,49.81,50.00,24.21,38.00,0,0,0,0,0,0,0,0,0.98,0.98,8,49,105.44,19.70,49.91,0,0,0,0,49.66,-2.70,63.59,26.12,4.19,0.00,0.00,,0,,
04.09.2018 12:31,49.75,49.50,49.75,235.00,235.00,238.00,7.48,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-40.00,0.00,-53.00,-1.75,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.23,1.94,3.18,3,3,50,64,378.50,290.00,49.81,50.00,24.02,37.72,0,0,0,0,0,0,0,0,0.98,0.98,8,49,105.38,19.55,49.88,0,0,0,0,49.66,-3.18,63.53,26.12,4.15,0.00,0.00,,0,,
04.09.2018 12:32,49.69,49.50,49.75,235.00,234.00,238.00,6.97,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-38.00,0.00,-53.00,-1.66,0.13,-2.36,0.05,0.04,0.04,53.00,45.00,53.00,1.21,1.90,3.11,3,3,50,64,378.50,289.75,49.78,49.97,23.54,36.91,0,0,0,0,0,0,0,0,0.95,0.95,8,49,105.44,19.12,49.84,0,0,0,0,49.62,-3.05,63.47,26.12,4.06,0.00,0.00,,0,,
04.09.2018 12:33,49.75,49.50,49.75,235.00,235.00,238.00,6.70,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-36.00,0.00,-53.00,-1.59,0.13,-2.36,0.05,0.04,0.04,52.00,45.00,53.00,1.19,1.86,3.05,3,3,50,64,378.00,288.25,49.78,49.97,23.10,36.11,0,0,0,0,0,0,0,0,0.94,0.94,8,49,105.38,18.77,49.84,0,0,0,0,49.66,-3.04,63.41,26.12,3.98,0.00,0.00,,0,,
04.09.2018 12:34,49.75,49.50,49.75,235.00,235.00,238.00,6.45,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-35.00,0.00,-53.00,-1.54,0.13,-2.36,0.05,0.04,0.04,53.00,45.00,53.00,1.18,1.83,3.01,3,3,50,65,378.75,289.75,49.78,49.97,22.93,35.62,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.50,18.62,49.84,0,0,0,0,49.66,-2.94,63.34,26.14,3.94,0.00,0.00,,0,,
04.09.2018 12:35,49.75,49.50,49.75,235.00,235.00,238.00,6.70,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-35.00,0.00,-53.00,-1.56,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.18,1.85,3.03,3,3,50,64,379.00,288.00,49.78,49.97,22.99,35.96,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.69,18.69,49.84,0,0,0,0,49.66,-2.85,63.28,26.14,3.96,0.00,0.00,,0,,
04.09.2018 12:36,49.75,49.50,49.75,236.00,235.00,239.00,6.70,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-36.00,0.00,-53.00,-1.57,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.18,1.86,3.05,3,3,50,64,379.25,288.75,49.78,49.97,23.08,36.15,0,0,0,0,0,0,0,0,0.94,0.94,8,49,105.81,18.75,49.88,0,0,0,0,49.66,-2.87,63.22,26.16,3.98,0.00,0.00,,0,,
04.09.2018 12:37,49.75,49.50,49.75,235.00,235.00,239.00,6.70,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-35.00,0.00,-53.00,-1.55,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.18,1.85,3.03,3,3,50,64,379.50,290.75,49.78,49.97,22.99,35.89,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.88,18.69,49.84,0,0,0,0,49.66,-3.01,63.16,26.19,3.96,0.00,0.00,,0,,
04.09.2018 12:38,49.75,49.50,49.75,236.00,235.00,238.00,6.45,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-34.00,0.00,-53.00,-1.51,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.17,1.82,2.99,3,3,50,65,379.75,288.25,49.78,49.97,22.70,35.34,0,0,0,0,0,0,0,0,0.92,0.92,8,49,105.94,18.44,49.84,0,0,0,0,49.66,-2.88,63.09,26.19,3.90,0.00,0.00,,0,,
04.09.2018 12:39,49.69,49.50,49.75,235.00,235.00,238.00,6.19,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-33.00,0.00,-53.00,-1.44,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.15,1.78,2.93,3,3,50,65,380.00,294.50,49.78,49.97,22.45,34.54,0,0,0,0,0,0,0,0,0.91,0.91,8,49,105.88,18.23,49.84,0,0,0,0,49.66,-2.81,63.03,26.19,3.84,0.00,0.00,,0,,
04.09.2018 12:40,49.75,49.50,49.75,235.00,235.00,239.00,6.19,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-33.00,0.00,-53.00,-1.44,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.15,1.79,2.94,3,3,50,65,380.00,291.50,49.78,49.97,22.43,34.81,0,0,0,0,0,0,0,0,0.91,0.91,8,49,105.88,18.20,49.88,0,0,0,0,49.66,-2.71,63.00,26.19,3.85,0.00,0.00,,0,,
04.09.2018 12:41,49.75,49.59,49.84,236.00,235.00,238.00,6.45,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-34.00,0.00,-53.00,-1.50,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.17,1.83,2.99,3,3,50,64,380.00,288.25,49.84,50.03,22.69,35.42,0,0,0,0,0,0,0,0,0.92,0.92,8,48,106.06,18.45,49.91,0,0,0,0,49.69,-2.38,62.94,26.19,3.91,0.00,0.00,,0,,
04.09.2018 12:42,49.75,49.50,49.75,235.00,235.00,239.00,6.70,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.75,49.94,-36.00,0.00,-53.00,-1.59,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.20,1.88,3.08,3,3,50,64,380.00,290.00,49.81,50.00,23.28,36.53,0,0,0,0,0,0,0,0,0.95,0.95,8,49,106.06,18.95,49.91,0,0,0,0,49.69,-2.52,62.88,26.19,4.02,0.00,0.00,,0,,
04.09.2018 12:43,49.75,49.59,49.84,236.00,235.00,238.00,7.22,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-38.00,0.00,-53.00,-1.69,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.22,1.93,3.16,3,3,50,63,380.00,291.00,49.84,50.03,23.81,37.47,0,0,0,0,0,0,0,0,0.97,0.97,8,49,105.88,19.44,49.94,0,0,0,0,49.72,-2.32,62.84,26.19,4.12,0.00,0.00,,0,,
04.09.2018 12:44,49.75,49.50,49.75,235.00,235.00,239.00,7.22,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-39.00,0.00,-53.00,-1.72,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.23,1.95,3.18,3,3,50,63,380.00,291.25,49.81,50.00,24.02,37.80,0,0,0,0,0,0,0,0,0.98,0.98,8,49,105.94,19.59,49.91,0,0,0,0,49.69,-2.75,62.78,26.20,4.16,0.00,0.00,,0,,
04.09.2018 12:45,49.69,49.50,49.75,236.00,235.00,238.00,7.22,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-38.00,0.00,-52.00,-1.70,0.13,-2.36,0.05,0.04,0.04,52.00,45.00,53.00,1.22,1.92,3.15,3,3,50,63,379.75,291.25,49.81,50.00,23.77,37.34,0,0,0,0,0,0,0,0,0.97,0.97,8,49,105.81,19.36,49.88,0,0,0,0,49.66,-2.61,62.72,26.19,4.11,0.00,0.00,,0,,
04.09.2018 12:46,49.75,49.50,49.75,236.00,235.00,239.00,6.97,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-37.00,0.00,-53.00,-1.63,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.21,1.90,3.11,3,3,50,63,379.50,291.00,49.81,50.00,23.50,36.89,0,0,0,0,0,0,0,0,0.95,0.95,8,49,105.81,19.12,49.88,0,0,0,0,49.66,-2.75,62.66,26.19,4.06,0.00,0.00,,0,,
04.09.2018 12:47,49.75,49.59,49.84,236.00,235.00,239.00,6.97,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-37.00,0.00,-53.00,-1.64,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.21,1.91,3.12,3,3,50,63,379.75,290.75,49.81,50.00,23.60,37.04,0,0,0,0,0,0,0,0,0.96,0.96,8,49,105.88,19.20,49.91,0,0,0,0,49.69,-2.36,62.62,26.19,4.08,0.00,0.00,,0,,
04.09.2018 12:48,49.75,49.59,49.84,236.00,235.00,240.00,7.22,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-39.00,0.00,-53.00,-1.71,0.13,-2.38,0.05,0.04,0.04,53.00,45.00,53.00,1.23,1.94,3.18,3,3,50,63,379.75,290.75,49.84,50.03,23.96,37.70,0,0,0,0,0,0,0,0,0.98,0.98,8,49,105.75,19.53,49.91,0,0,0,0,49.69,-2.58,62.56,26.19,4.15,0.00,0.00,,0,,
04.09.2018 12:49,49.75,49.59,49.75,236.00,235.00,239.00,7.48,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.84,-40.00,0.00,-53.00,-1.76,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.25,1.97,3.22,3,3,50,63,379.50,290.75,49.84,50.03,24.27,38.23,0,0,0,0,0,0,0,0,0.99,0.99,8,49,105.75,19.80,49.91,0,0,0,0,49.69,-2.35,62.50,26.17,4.21,0.00,0.00,,0,,
04.09.2018 12:50,49.75,49.50,49.75,236.00,235.00,239.00,7.48,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-40.00,0.00,-53.00,-1.77,0.13,-2.37,0.05,0.04,0.03,52.00,45.00,53.00,1.25,1.97,3.22,3,3,50,63,379.50,290.75,49.84,50.03,24.27,38.21,0,0,0,0,0,0,0,0,0.99,0.99,8,49,105.69,19.80,49.91,0,0,0,0,49.69,-2.52,62.47,26.17,4.21,0.00,0.00,,0,,
04.09.2018 12:51,49.75,49.50,49.84,235.00,235.00,238.00,7.73,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.75,49.84,-41.00,0.00,-53.00,-1.81,0.13,-2.37,0.05,0.04,0.03,53.00,45.00,53.00,1.26,2.00,3.26,3,3,50,63,379.50,290.50,49.84,50.03,24.59,38.74,0,0,0,0,0,0,0,0,1.00,1.00,8,49,105.69,20.06,49.91,0,0,0,0,49.69,-2.34,62.41,26.19,4.27,0.00,0.00,,0,,
04.09.2018 12:52,49.75,49.59,49.84,236.00,235.00,238.00,8.00,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.84,-43.00,0.00,-53.00,-1.90,0.13,-2.37,0.05,0.04,0.03,53.00,45.00,53.00,1.29,2.04,3.32,3,3,50,63,379.25,290.50,49.88,50.06,25.01,39.47,0,0,0,0,0,0,0,0,1.02,1.02,8,49,105.62,20.44,49.94,0,0,0,0,49.69,-2.40,62.34,26.17,4.34,0.00,0.00,,0,,
04.09.2018 12:53,49.69,49.50,49.75,236.00,235.00,239.00,8.00,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-43.00,0.00,-53.00,-1.90,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.29,2.04,3.33,3,3,50,64,379.00,290.50,49.84,50.03,25.05,39.53,0,0,0,0,0,0,0,0,1.02,1.02,8,49,105.56,20.47,49.91,0,0,0,0,49.69,-2.56,62.31,26.17,4.35,0.00,0.00,,0,,
04.09.2018 12:54,49.75,49.50,49.75,235.00,235.00,239.00,7.73,0.78,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-41.00,0.00,-53.00,-1.84,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.27,2.01,3.28,3,3,50,64,378.50,290.25,49.84,50.03,24.76,39.00,0,0,0,0,0,0,0,0,1.01,1.01,8,49,105.38,20.20,49.91,0,0,0,0,49.69,-2.45,62.25,26.17,4.29,0.00,0.00,,0,,
04.09.2018 12:55,49.75,49.50,49.75,236.00,235.00,238.00,7.73,0.78,10.06,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-40.00,0.00,-53.00,-1.80,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.26,1.99,3.24,3,3,50,64,378.50,290.00,49.84,50.03,24.46,38.51,0,0,0,0,0,0,0,0,1.00,1.00,8,49,105.44,19.97,49.91,0,0,0,0,49.69,-2.42,62.22,26.17,4.24,0.00,0.00,,0,,
04.09.2018 12:56,49.75,49.50,49.75,235.00,235.00,238.00,7.73,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-40.00,0.00,-53.00,-1.80,0.13,-2.37,0.05,0.04,0.03,52.00,45.00,53.00,1.26,1.99,3.25,3,3,50,64,378.50,289.75,49.84,50.03,24.50,38.57,0,0,0,0,0,0,0,0,1.00,1.00,8,49,105.38,20.00,49.91,0,0,0,0,49.69,-2.40,62.16,26.16,4.25,0.00,0.00,,0,,
04.09.2018 12:57,49.75,49.50,49.75,236.00,235.00,239.00,7.73,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-41.00,0.00,-53.00,-1.84,0.13,-2.37,0.05,0.04,0.04,53.00,45.00,53.00,1.27,2.01,3.28,3,3,50,64,378.25,289.75,49.88,50.06,24.69,38.87,0,0,0,0,0,0,0,0,1.01,1.01,8,49,105.38,20.16,49.94,0,0,0,0,49.72,-2.22,62.09,26.17,4.28,0.00,0.00,,0,,
04.09.2018 12:58,49.69,49.50,49.75,235.00,234.00,238.00,7.73,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-41.00,0.00,-53.00,-1.80,0.13,-2.36,0.05,0.04,0.03,53.00,45.00,53.00,1.26,1.99,3.24,3,3,50,64,378.00,290.00,49.81,50.00,24.46,38.52,0,0,0,0,0,0,0,0,1.00,1.00,8,49,105.25,19.95,49.88,0,0,0,0,49.66,-2.72,62.06,26.16,4.24,0.00,0.00,,0,,
04.09.2018 12:59,49.69,49.50,49.75,236.00,235.00,238.00,6.97,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-37.00,0.00,-52.00,-1.63,0.13,-2.35,0.05,0.04,0.04,52.00,45.00,53.00,1.20,1.88,3.08,3,3,50,64,377.50,289.25,49.78,49.97,23.37,36.59,0,0,0,0,0,0,0,0,0.95,0.95,8,49,105.25,19.00,49.84,0,0,0,0,49.66,-2.74,62.00,26.14,4.03,0.00,0.00,,0,,
04.09.2018 13:00,49.69,49.50,49.75,235.00,235.00,238.00,6.19,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-32.00,0.00,-52.00,-1.43,0.13,-2.33,0.05,0.04,0.04,52.00,45.00,53.00,1.13,1.75,2.89,3,3,50,65,377.75,290.00,49.72,49.91,22.10,34.07,0,0,0,0,0,0,0,0,0.89,0.89,8,49,105.25,17.91,49.78,0,0,0,0,49.59,-3.12,61.94,26.16,3.78,0.00,0.00,,0,,
04.09.2018 13:01,49.69,49.50,49.75,235.00,235.00,239.00,5.42,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-30.00,0.00,-51.00,-1.30,0.13,-2.31,0.05,0.04,0.04,53.00,45.00,53.00,1.09,1.68,2.77,3,3,50,65,377.75,288.50,49.75,49.91,21.19,32.70,0,0,0,0,0,0,0,0,0.85,0.85,8,48,105.44,17.16,49.81,0,0,0,0,49.62,-2.71,61.88,26.16,3.62,0.00,0.00,,0,,
04.09.2018 13:02,49.69,49.50,49.75,236.00,235.00,238.00,5.16,0.78,9.55,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-28.00,0.00,-51.00,-1.21,0.13,-2.29,0.05,0.04,0.04,53.00,45.00,53.00,1.05,1.62,2.68,3,3,50,66,376.75,289.75,49.72,49.88,20.52,31.60,0,0,0,0,0,0,0,0,0.83,0.83,8,48,105.56,16.59,49.78,0,0,0,0,49.62,-3.06,61.81,26.16,3.50,0.00,0.00,,0,,
04.09.2018 13:03,49.69,49.50,49.75,235.00,234.00,238.00,4.91,0.78,9.55,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-26.00,0.00,-51.00,-1.14,0.13,-2.28,0.05,0.04,0.04,53.00,45.00,53.00,1.03,1.59,2.61,3,3,50,66,377.75,289.75,49.72,49.91,20.01,30.86,0,0,0,0,0,0,0,0,0.81,0.81,8,48,105.62,16.20,49.78,0,0,0,0,49.62,-2.75,61.75,26.16,3.42,0.00,0.00,,0,,
04.09.2018 13:04,49.69,49.50,49.75,235.00,234.00,238.00,4.64,0.78,9.55,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-25.00,0.00,-51.00,-1.09,0.13,-2.29,0.05,0.04,0.04,52.00,45.00,53.00,1.01,1.57,2.59,3,3,50,65,379.00,290.50,49.72,49.91,19.80,30.60,0,0,0,0,0,0,0,0,0.80,0.80,8,48,105.75,16.05,49.78,0,0,0,0,49.62,-2.80,61.69,26.17,3.39,0.00,0.00,,0,,
04.09.2018 13:05,49.75,49.50,49.75,235.00,235.00,238.00,4.64,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-24.00,0.00,-52.00,-1.06,0.13,-2.34,0.05,0.04,0.04,52.00,45.00,53.00,1.02,1.58,2.60,3,3,50,65,379.00,290.25,49.72,49.88,19.83,30.71,0,0,0,0,0,0,0,0,0.80,0.80,8,48,105.81,16.08,49.78,0,0,0,0,49.62,-2.82,61.62,26.17,3.40,0.00,0.00,,0,,
04.09.2018 13:06,49.75,49.50,49.75,235.00,235.00,239.00,4.39,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-24.00,0.00,-53.00,-1.04,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.02,1.59,2.61,3,3,50,64,379.50,291.50,49.75,49.91,19.94,30.82,0,0,0,0,0,0,0,0,0.80,0.80,8,48,105.88,16.16,49.78,0,0,0,0,49.62,-2.55,61.59,26.19,3.41,0.00,0.00,,0,,
04.09.2018 13:07,49.75,49.50,49.75,236.00,235.00,238.00,4.39,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-24.00,0.00,-53.00,-1.05,0.13,-2.36,0.05,0.04,0.04,52.00,45.00,53.00,1.02,1.58,2.61,3,3,50,64,379.75,291.00,49.72,49.88,19.95,30.83,0,0,0,0,0,0,0,0,0.80,0.80,8,48,106.00,16.17,49.78,0,0,0,0,49.62,-2.86,61.53,26.19,3.41,0.00,0.00,,0,,
04.09.2018 13:08,49.75,49.50,49.75,236.00,235.00,238.00,4.39,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-24.00,0.00,-53.00,-1.05,0.13,-2.36,0.05,0.04,0.04,52.00,45.00,53.00,1.02,1.58,2.59,3,3,50,64,380.25,291.25,49.72,49.91,19.83,30.65,0,0,0,0,0,0,0,0,0.80,0.80,8,48,106.06,16.06,49.78,0,0,0,0,49.62,-2.59,61.47,26.19,3.39,0.00,0.00,,0,,
04.09.2018 13:09,49.75,49.50,49.75,236.00,235.00,240.00,4.39,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,49.97,50.00,50.00,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.12,-23.00,0.00,-53.00,-1.01,0.13,-2.37,0.05,0.04,0.04,52.00,45.00,53.00,1.00,1.55,2.55,3,3,50,64,380.50,291.25,49.72,49.88,19.55,30.20,0,0,0,0,0,0,0,0,0.79,0.79,8,47,106.12,15.81,49.75,0,0,0,0,49.62,-2.87,61.41,26.19,3.34,0.00,0.00,,0,,
04.09.2018 13:10,49.75,49.50,49.75,235.00,235.00,238.00,3.88,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-21.00,0.00,-52.00,-0.92,0.13,-2.35,0.05,0.04,0.04,52.00,45.00,53.00,0.98,1.51,2.49,3,3,50,63,380.25,291.75,49.72,49.88,19.08,29.46,0,0,0,0,0,0,0,0,0.77,0.77,8,47,106.06,15.42,49.75,0,0,0,0,49.62,-2.72,61.34,26.19,3.26,0.00,0.00,,0,,
04.09.2018 13:11,49.75,49.50,49.75,235.00,235.00,239.00,3.61,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-20.00,0.00,-52.00,-0.85,0.13,-2.35,0.05,0.04,0.04,52.00,45.00,53.00,0.96,1.48,2.44,3,3,50,63,380.50,291.75,49.69,49.84,18.66,28.85,0,0,0,0,0,0,0,0,0.75,0.75,8,47,106.31,15.06,49.72,0,0,0,0,49.59,-2.88,61.28,26.19,3.19,0.00,0.00,,0,,
04.09.2018 13:12,49.75,49.50,49.75,235.00,235.00,238.00,3.61,0.78,9.80,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-19.00,0.00,-52.00,-0.82,0.13,-2.34,0.05,0.04,0.04,51.00,45.00,53.00,0.94,1.46,2.41,3,3,50,63,381.00,291.50,49.69,49.88,18.42,28.43,0,0,0,0,0,0,0,0,0.74,0.74,8,47,106.38,14.84,49.75,0,0,0,0,49.62,-2.68,61.25,26.20,3.14,0.00,0.00,,0,,
04.09.2018 13:13,49.75,49.50,49.75,235.00,235.00,238.00,3.36,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-19.00,0.00,-53.00,-0.79,0.13,-2.35,0.05,0.04,0.04,51.00,45.00,53.00,0.94,1.46,2.40,3,3,50,62,381.50,292.25,49.69,49.84,18.39,28.43,0,0,0,0,0,0,0,0,0.74,0.74,8,47,106.38,14.81,49.72,0,0,0,0,49.62,-2.76,61.19,26.20,3.14,0.00,0.00,,0,,
04.09.2018 13:14,49.75,49.50,49.75,235.00,235.00,238.00,3.61,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-19.00,0.00,-53.00,-0.82,0.13,-2.36,0.06,0.04,0.04,51.00,45.00,53.00,0.95,1.48,2.43,3,3,50,62,381.50,292.50,49.72,49.88,18.56,28.74,0,0,0,0,0,0,0,0,0.75,0.75,8,47,106.50,14.98,49.75,0,0,0,0,49.62,-2.54,61.12,26.19,3.17,0.00,0.00,,0,,
04.09.2018 13:15,49.75,49.50,49.75,235.00,234.00,237.00,3.61,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-20.00,0.00,-53.00,-0.86,0.13,-2.36,0.05,0.04,0.04,51.00,45.00,53.00,0.97,1.50,2.47,3,3,50,62,382.00,293.25,49.72,49.88,18.84,29.19,0,0,0,0,0,0,0,0,0.76,0.76,8,47,106.69,15.23,49.75,0,0,0,0,49.62,-2.58,61.06,26.20,3.22,0.00,0.00,,0,,
