v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 15:08,49.75,49.50,49.75,235.00,235.00,238.00,5.42,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-29.00,0.00,-53.00,-1.26,0.13,-2.36,0.05,0.04,0.04,52.00,46.00,53.00,1.11,1.73,2.84,3,3,50,65,377.00,287.00,49.78,49.97,21.65,33.52,0,0,0,0,0,0,0,0,0.87,0.87,8,49,105.06,17.53,49.84,0,0,0,0,49.69,-1.59,57.12,26.53,3.71,0.00,0.00,,0,,
04.09.2018 15:09,49.69,49.50,49.75,235.00,235.00,239.00,5.42,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-29.00,0.00,-53.00,-1.29,0.13,-2.37,0.05,0.04,0.04,52.00,46.00,53.00,1.12,1.74,2.86,3,3,50,65,377.50,285.50,49.78,49.97,21.81,33.71,0,0,0,0,0,0,0,0,0.88,0.88,8,49,105.12,17.67,49.84,0,0,0,0,49.66,-1.64,57.09,26.52,3.74,0.00,0.00,,0,,
04.09.2018 15:10,49.75,49.59,49.75,235.00,235.00,238.00,5.94,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-32.00,0.00,-53.00,-1.41,0.13,-2.37,0.05,0.04,0.04,52.00,46.00,53.00,1.16,1.82,2.98,3,3,50,65,378.50,287.25,49.84,50.03,22.60,35.27,0,0,0,0,0,0,0,0,0.92,0.92,8,49,105.38,18.38,49.91,0,0,0,0,49.72,-1.01,57.06,26.53,3.90,0.00,0.00,,0,,
04.09.2018 15:11,49.84,49.59,49.84,235.00,235.00,239.00,6.97,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-38.00,0.00,-53.00,-1.67,0.11,-2.37,0.05,0.04,0.03,53.00,46.00,53.00,1.25,1.98,3.23,3,3,50,64,380.00,292.00,49.97,50.16,24.27,38.28,0,0,0,0,0,0,0,0,0.99,0.99,8,49,105.19,19.84,50.03,0,0,0,0,49.81,-0.62,57.06,26.55,4.22,0.00,0.00,,0,,
04.09.2018 15:12,49.69,49.44,49.69,235.00,235.00,238.00,6.97,0.78,9.55,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.75,-37.00,0.00,-50.00,-1.62,0.11,-2.26,0.05,0.04,0.04,53.00,46.00,53.00,1.18,1.84,3.02,3,3,50,63,377.75,287.00,49.75,49.94,23.00,35.81,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.50,18.70,49.81,0,0,0,0,49.62,-2.57,57.03,26.55,3.96,0.00,0.00,,0,,
04.09.2018 15:13,49.69,49.50,49.75,235.00,235.00,238.00,6.19,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-33.00,0.00,-52.00,-1.47,0.13,-2.31,0.05,0.04,0.04,53.00,46.00,53.00,1.16,1.79,2.96,3,3,50,64,379.00,284.75,49.78,49.97,22.64,34.82,0,0,0,0,0,0,0,0,0.92,0.92,8,49,105.69,18.39,49.84,0,0,0,0,49.66,-1.54,57.00,26.53,3.87,0.00,0.00,,0,,
04.09.2018 15:14,49.75,49.50,49.75,235.00,235.00,239.00,6.45,0.78,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-34.00,0.00,-52.00,-1.48,0.09,-2.37,0.05,0.04,0.03,52.00,46.00,53.00,1.23,1.89,3.12,3,3,50,64,381.50,287.25,49.97,50.16,23.83,36.62,0,0,0,0,0,0,0,0,0.97,0.97,8,49,105.50,19.42,50.03,0,0,0,0,49.84,0.53,56.97,26.53,4.09,0.00,0.00,,0,,
04.09.2018 15:15,49.59,49.44,49.69,235.00,234.00,238.00,8.00,0.78,9.55,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-42.00,-3.00,-51.00,-1.89,-0.08,-2.29,0.05,0.04,0.04,52.00,46.00,53.00,1.34,2.08,3.42,3,3,50,63,381.00,290.25,49.94,50.12,26.03,40.33,0,0,0,0,0,0,0,0,1.06,1.06,8,49,105.50,21.27,50.00,0,0,0,0,49.75,-2.42,56.97,26.53,4.49,0.00,0.00,,0,,
04.09.2018 15:16,49.59,49.44,49.69,235.00,234.00,238.00,8.00,0.78,9.55,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-42.00,-3.00,-51.00,-1.89,-0.08,-2.29,0.05,0.04,0.04,52.00,46.00,53.00,1.34,2.12,3.47,3,3,50,63,378.75,287.75,49.94,50.16,26.12,41.10,0,0,0,0,0,0,0,0,1.07,1.07,8,49,105.25,21.44,50.03,0,0,0,0,49.78,-0.90,56.94,26.55,4.54,0.00,0.00,,0,,
04.09.2018 15:17,49.59,49.44,49.69,236.00,235.00,238.00,8.77,0.52,9.80,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.00,-46.00,0.00,-52.00,-2.05,0.09,-2.35,0.05,0.04,0.04,53.00,46.00,53.00,1.37,2.15,3.52,3,3,50,63,381.00,290.75,49.88,50.09,26.57,41.64,0,0,0,0,0,0,0,0,1.09,1.09,8,49,105.31,21.78,49.97,0,0,0,0,49.72,-1.95,56.94,26.56,4.61,0.00,0.00,,0,,
04.09.2018 15:18,49.75,49.59,49.84,235.00,235.00,239.00,8.52,0.78,9.80,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-44.00,0.00,-52.00,-1.98,0.09,-2.33,0.05,0.04,0.03,53.00,46.00,53.00,1.34,2.14,3.49,3,3,50,64,381.00,292.50,50.00,50.19,26.05,41.45,0,0,0,0,0,0,0,0,1.08,1.08,8,49,105.31,21.48,50.06,0,0,0,0,49.81,0.03,56.91,26.56,4.56,0.00,0.00,,0,,
04.09.2018 15:19,49.59,49.44,49.69,236.00,235.00,238.00,9.28,0.78,9.55,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-49.00,-2.00,-51.00,-2.18,-0.02,-2.29,0.05,0.04,0.04,53.00,46.00,53.00,1.41,2.21,3.63,3,3,50,64,378.00,289.00,49.94,50.12,27.41,42.86,0,0,0,0,0,0,0,0,1.13,1.13,8,49,104.94,22.50,50.00,0,0,0,0,49.72,-2.29,56.91,26.56,4.75,0.00,0.00,,0,,
04.09.2018 15:20,49.59,49.44,49.69,235.00,235.00,238.00,8.00,0.78,9.28,0.12,0.06,0.07,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-43.00,0.00,-50.00,-1.89,0.13,-2.24,0.05,0.04,0.04,53.00,46.00,53.00,1.26,1.99,3.25,3,3,50,64,378.25,289.00,49.84,50.03,24.61,38.49,0,0,0,0,0,0,0,0,1.00,1.00,8,49,104.88,20.11,49.91,0,0,0,0,49.69,-1.55,56.88,26.56,4.25,0.00,0.00,,0,,
04.09.2018 15:21,49.69,49.50,49.75,235.00,234.00,238.00,7.48,0.78,9.80,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-40.00,0.00,-52.00,-1.77,0.11,-2.34,0.05,0.04,0.04,53.00,46.00,53.00,1.27,1.99,3.26,3,3,50,64,378.25,289.75,49.88,50.06,24.73,38.60,0,0,0,0,0,0,0,0,1.01,1.01,8,49,105.00,20.17,49.94,0,0,0,0,49.72,-1.11,56.88,26.56,4.27,0.00,0.00,,0,,
04.09.2018 15:22,49.75,49.50,49.75,235.00,234.00,238.00,8.00,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-42.00,0.00,-53.00,-1.87,0.12,-2.36,0.05,0.04,0.04,53.00,45.00,53.00,1.30,2.03,3.33,3,3,50,64,378.25,289.75,49.91,50.09,25.30,39.33,0,0,0,0,0,0,0,0,1.03,1.03,8,49,105.06,20.64,49.97,0,0,0,0,49.72,-1.37,56.84,26.59,4.36,0.00,0.00,,0,,
04.09.2018 15:23,49.69,49.50,49.75,235.00,234.00,237.00,9.03,1.30,10.06,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.28,50.44,-47.00,-5.00,-52.00,-2.12,-0.18,-2.36,0.05,0.04,0.04,53.00,46.00,53.00,1.61,2.42,4.03,3,3,50,64,378.25,293.25,50.53,50.75,30.93,46.18,0,0,0,0,0,0,0,0,1.27,1.27,8,49,104.81,25.02,50.62,0,0,0,0,50.34,5.39,56.88,26.59,5.30,0.00,0.00,,0,,
04.09.2018 15:24,49.69,49.44,49.75,235.00,235.00,238.00,9.80,9.55,10.06,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.03,52.88,53.28,-49.00,-46.00,-49.00,-2.33,-2.22,-2.37,0.05,0.03,0.04,54.00,47.00,53.00,2.47,3.71,6.18,3,3,50,65,363.50,279.75,53.41,53.69,44.91,66.98,0,0,0,0,0,0,0,0,1.97,1.97,8,47,101.50,36.62,53.53,0,0,0,0,53.00,10.44,57.19,26.61,8.15,0.00,0.00,,0,,
04.09.2018 15:25,49.50,49.31,49.69,236.00,235.00,237.00,9.03,5.67,9.80,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,49.94,-47.00,-30.00,-52.00,-2.11,-1.32,-2.33,0.05,0.03,0.04,53.00,48.00,53.00,1.77,2.66,4.44,3,3,50,64,372.50,285.75,50.09,50.31,34.30,51.36,0,0,0,0,0,0,0,0,1.43,1.43,8,48,103.31,28.42,50.19,0,0,0,0,49.84,-6.42,57.06,26.58,5.86,0.00,0.00,,0,,
04.09.2018 15:26,49.59,49.44,49.59,235.00,234.00,238.00,9.55,2.33,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.12,-50.00,-13.00,-52.00,-2.24,-0.55,-2.34,0.05,0.04,0.04,53.00,49.00,53.00,1.61,2.50,4.11,3,3,50,63,375.00,286.75,50.09,50.31,31.13,48.24,0,0,0,0,0,0,0,0,1.29,1.29,8,48,103.38,25.80,50.19,0,0,0,0,49.88,-2.94,57.03,26.59,5.40,0.00,0.00,,0,,
04.09.2018 15:27,49.59,49.44,49.69,236.00,235.00,238.00,8.00,0.78,9.03,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-43.00,-2.00,-48.00,-1.90,0.00,-2.14,0.05,0.04,0.04,53.00,48.00,53.00,1.26,1.92,3.18,3,3,50,64,371.50,286.50,49.72,49.94,24.58,37.35,0,0,0,0,0,0,0,0,0.99,0.99,8,49,103.81,19.94,49.78,0,0,0,0,49.59,-4.01,56.97,26.59,4.18,0.00,0.00,,0,,
04.09.2018 15:28,49.75,49.50,49.75,235.00,234.00,238.00,6.97,0.78,9.03,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-37.00,0.00,-48.00,-1.62,0.12,-2.14,0.05,0.04,0.04,53.00,48.00,53.00,1.17,1.79,2.96,3,3,50,64,370.50,284.75,49.84,50.03,22.75,34.76,0,0,0,0,0,0,0,0,0.92,0.92,8,49,103.94,18.44,49.91,0,0,0,0,49.72,-1.22,56.94,26.61,3.88,0.00,0.00,,0,,
04.09.2018 15:29,49.69,49.50,49.75,235.00,235.00,238.00,8.77,0.78,10.06,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,50.00,50.19,-46.00,-3.00,-52.00,-2.08,-0.11,-2.36,0.05,0.04,0.04,53.00,48.00,53.00,1.52,2.27,3.79,3,3,50,64,372.00,290.25,50.25,50.47,29.26,43.66,0,0,0,0,0,0,0,0,1.19,1.19,8,49,103.94,23.70,50.34,0,0,0,0,50.06,1.12,56.94,26.61,4.98,0.00,0.00,,0,,
04.09.2018 15:30,49.84,49.59,49.94,236.00,235.00,238.00,9.80,6.19,10.06,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.34,52.19,52.34,-50.00,-30.00,-50.00,-2.34,-1.46,-2.37,0.05,0.03,0.04,54.00,48.00,53.00,2.28,3.57,5.86,3,3,50,64,365.75,289.50,52.59,52.88,42.07,65.57,0,0,0,0,0,0,0,0,1.83,1.83,8,48,101.44,34.53,52.72,0,0,0,0,52.31,18.66,57.09,26.64,7.69,0.00,0.00,,0,,
04.09.2018 15:31,49.50,49.25,49.59,235.00,235.00,238.00,8.77,7.73,9.55,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.62,50.88,-46.00,-40.00,-49.00,-2.10,-1.82,-2.27,0.05,0.03,0.04,53.00,49.00,53.00,1.77,2.87,4.64,3,3,50,64,361.50,286.00,50.94,51.19,33.68,54.37,0,0,0,0,0,0,0,0,1.44,1.44,8,48,102.00,28.03,51.03,0,0,0,0,50.62,-12.55,57.25,26.62,6.07,0.00,0.00,,0,,
04.09.2018 15:32,49.69,49.50,49.75,235.00,234.00,237.00,6.70,1.03,9.03,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-37.00,-5.00,-47.00,-1.61,-0.19,-2.11,0.05,0.04,0.04,53.00,50.00,53.00,1.21,1.86,3.07,3,3,50,63,369.50,282.75,49.78,49.97,23.52,36.19,0,0,0,0,0,0,0,0,0.95,0.95,8,49,103.00,19.11,49.81,0,0,0,0,49.62,-4.41,57.06,26.59,4.02,0.00,0.00,,0,,
04.09.2018 15:33,49.69,49.50,49.75,235.00,235.00,238.00,6.19,0.78,9.03,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-33.00,0.00,-48.00,-1.44,0.13,-2.16,0.05,0.04,0.04,52.00,49.00,53.00,1.09,1.67,2.76,3,3,50,63,370.25,280.00,49.75,49.91,21.19,32.48,0,0,0,0,0,0,0,0,0.86,0.86,8,49,103.25,17.17,49.78,0,0,0,0,49.62,-2.78,56.97,26.61,3.61,0.00,0.00,,0,,
04.09.2018 15:34,49.16,49.00,49.25,235.00,235.00,237.00,8.25,3.61,9.55,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.62,-43.00,-18.00,-49.00,-1.93,-0.77,-2.25,0.05,0.04,0.04,53.00,49.00,53.00,1.67,2.42,4.08,3,3,50,63,377.75,281.75,50.75,50.94,31.84,46.05,0,0,0,0,0,0,0,0,1.33,1.33,8,48,102.25,26.16,50.84,0,0,0,0,50.50,0.98,57.00,26.64,5.42,0.00,0.00,,0,,
04.09.2018 15:35,49.59,49.44,49.69,235.00,234.00,238.00,7.73,1.55,8.77,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-41.00,-8.00,-47.00,-1.82,-0.35,-2.11,0.05,0.04,0.04,54.00,49.00,53.00,1.32,2.10,3.42,3,3,50,63,375.00,280.50,49.88,50.06,25.66,40.72,0,0,0,0,0,0,0,0,1.08,1.08,8,49,103.12,21.52,49.94,0,0,0,0,49.72,-2.66,56.97,26.61,4.50,0.00,0.00,,0,,
04.09.2018 15:36,49.69,49.50,49.75,235.00,235.00,237.00,6.70,0.78,8.77,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-36.00,0.00,-46.00,-1.58,0.10,-2.07,0.05,0.04,0.04,53.00,49.00,53.00,1.13,1.73,2.85,3,3,50,63,372.50,280.75,49.78,49.97,21.96,33.54,0,0,0,0,0,0,0,0,0.89,0.89,8,49,103.62,17.84,49.84,0,0,0,0,49.66,-1.96,56.94,26.61,3.74,0.00,0.00,,0,,
04.09.2018 15:37,49.69,49.44,49.69,235.00,234.00,238.00,6.19,0.78,9.03,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-33.00,0.00,-48.00,-1.43,0.13,-2.15,0.05,0.04,0.04,53.00,48.00,53.00,1.09,1.67,2.76,3,3,50,64,373.25,283.25,49.72,49.91,21.21,32.53,0,0,0,0,0,0,0,0,0.86,0.86,8,49,103.62,17.22,49.78,0,0,0,0,49.62,-2.36,56.91,26.61,3.62,0.00,0.00,,0,,
04.09.2018 15:38,49.69,49.50,49.75,235.00,235.00,238.00,5.16,0.78,9.03,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-28.00,0.00,-48.00,-1.23,0.13,-2.16,0.05,0.04,0.04,53.00,48.00,53.00,1.03,1.59,2.63,3,3,50,64,371.00,285.75,49.75,49.91,20.13,30.98,0,0,0,0,0,0,0,0,0.81,0.81,8,49,103.88,16.31,49.78,0,0,0,0,49.66,-1.79,56.84,26.62,3.44,0.00,0.00,,0,,
04.09.2018 15:39,49.69,49.59,49.75,235.00,234.00,237.00,6.70,1.30,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.28,50.44,-35.00,-4.00,-51.00,-1.55,-0.11,-2.33,0.05,0.04,0.04,52.00,48.00,53.00,1.36,2.10,3.46,3,3,50,64,382.00,291.25,50.47,50.66,26.20,40.24,0,0,0,0,0,0,0,0,1.09,1.09,8,49,103.56,21.52,50.53,0,0,0,0,50.31,4.24,56.88,26.64,4.55,0.00,0.00,,0,,
04.09.2018 15:40,49.44,49.25,49.50,235.00,235.00,238.00,8.52,2.06,9.28,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.94,-45.00,-10.00,-49.00,-2.02,-0.41,-2.19,0.05,0.04,0.04,53.00,48.00,53.00,1.46,2.11,3.57,3,3,50,63,376.25,288.75,49.88,50.06,28.30,40.91,0,0,0,0,0,0,0,0,1.12,1.12,8,48,103.75,22.50,49.94,0,0,0,0,49.66,-5.80,56.88,26.61,4.69,0.00,0.00,,0,,
04.09.2018 15:41,49.59,49.44,49.69,236.00,234.00,238.00,7.22,0.78,9.03,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-38.00,0.00,-48.00,-1.69,0.10,-2.14,0.05,0.04,0.04,53.00,48.00,53.00,1.18,1.82,3.00,3,3,50,63,374.25,285.00,49.78,49.94,23.01,35.32,0,0,0,0,0,0,0,0,0.93,0.93,8,49,103.62,18.70,49.81,0,0,0,0,49.62,-2.29,56.81,26.61,3.93,0.00,0.00,,0,,
04.09.2018 15:42,49.69,49.50,49.75,235.00,234.00,238.00,5.67,0.78,8.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-30.00,0.00,-45.00,-1.30,0.13,-2.02,0.05,0.04,0.04,52.00,47.00,53.00,1.01,1.56,2.57,3,3,50,64,371.75,285.50,49.72,49.88,19.74,30.37,0,0,0,0,0,0,0,0,0.79,0.79,8,49,103.81,15.97,49.75,0,0,0,0,49.62,-1.80,56.78,26.61,3.37,0.00,0.00,,0,,
04.09.2018 15:43,49.69,49.50,49.75,235.00,235.00,238.00,5.16,0.78,8.77,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-28.00,0.00,-47.00,-1.23,0.13,-2.10,0.05,0.04,0.04,52.00,47.00,53.00,1.01,1.56,2.58,3,3,50,64,372.00,286.50,49.75,49.91,19.73,30.39,0,0,0,0,0,0,0,0,0.79,0.79,8,49,103.94,15.96,49.78,0,0,0,0,49.66,-1.85,56.75,26.61,3.37,0.00,0.00,,0,,
04.09.2018 15:44,49.75,49.50,49.75,235.00,234.00,238.00,4.64,0.78,9.03,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-25.00,0.00,-48.00,-1.08,0.13,-2.14,0.05,0.04,0.04,52.00,47.00,53.00,0.98,1.51,2.49,3,3,50,64,373.75,286.50,49.72,49.91,19.11,29.44,0,0,0,0,0,0,0,0,0.77,0.77,8,49,104.25,15.44,49.78,0,0,0,0,49.62,-1.72,56.72,26.61,3.26,0.00,0.00,,0,,
04.09.2018 15:45,49.75,49.50,49.75,235.00,235.00,238.00,4.39,0.78,9.55,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-24.00,0.00,-50.00,-1.04,0.13,-2.26,0.05,0.04,0.04,52.00,47.00,53.00,1.01,1.57,2.58,3,3,50,64,374.50,285.50,49.78,49.94,19.69,30.43,0,0,0,0,0,0,0,0,0.80,0.80,8,48,104.25,15.97,49.81,0,0,0,0,49.69,-1.41,56.69,26.61,3.37,0.00,0.00,,0,,
04.09.2018 15:46,49.59,49.44,49.69,235.00,234.00,238.00,5.94,0.52,9.80,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-31.00,-2.00,-52.00,-1.38,-0.03,-2.34,0.05,0.04,0.04,52.00,47.00,53.00,1.19,1.89,3.08,3,3,50,63,378.75,278.00,50.00,50.19,23.17,36.52,0,0,0,0,0,0,0,0,0.95,0.95,8,49,104.19,19.02,50.06,0,0,0,0,49.88,-0.47,56.72,26.62,4.04,0.00,0.00,,0,,
04.09.2018 15:47,49.44,49.25,49.44,235.00,235.00,238.00,5.16,0.78,9.03,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-28.00,0.00,-48.00,-1.21,0.11,-2.16,0.05,0.04,0.04,53.00,47.00,53.00,1.03,1.57,2.60,3,3,50,62,376.25,287.25,49.72,49.88,20.02,30.62,0,0,0,0,0,0,0,0,0.81,0.81,8,49,104.38,16.23,49.75,0,0,0,0,49.59,-2.41,56.69,26.62,3.41,0.00,0.00,,0,,
04.09.2018 15:48,49.75,49.50,49.75,235.00,234.00,238.00,4.64,0.78,9.28,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-25.00,0.00,-49.00,-1.09,0.13,-2.21,0.05,0.04,0.04,53.00,46.00,53.00,1.01,1.56,2.56,3,3,50,63,375.75,287.50,49.72,49.91,19.62,30.26,0,0,0,0,0,0,0,0,0.79,0.79,8,49,104.62,15.88,49.78,0,0,0,0,49.62,-1.53,56.66,26.61,3.35,0.00,0.00,,0,,
04.09.2018 15:49,49.75,49.50,49.75,235.00,235.00,239.00,4.64,0.78,9.80,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-25.00,0.00,-52.00,-1.11,0.13,-2.33,0.05,0.04,0.04,52.00,46.00,53.00,1.05,1.63,2.68,3,3,50,63,376.75,288.75,49.78,49.97,20.44,31.60,0,0,0,0,0,0,0,0,0.83,0.83,8,48,104.75,16.58,49.84,0,0,0,0,49.69,-1.36,56.62,26.62,3.50,0.00,0.00,,0,,
04.09.2018 15:50,49.84,49.59,49.84,235.00,234.00,239.00,5.94,0.52,10.06,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.12,-31.00,0.00,-52.00,-1.39,0.07,-2.37,0.05,0.04,0.04,52.00,46.00,53.00,1.18,1.87,3.05,3,3,50,63,378.25,284.25,49.97,50.16,22.92,36.13,0,0,0,0,0,0,0,0,0.94,0.94,8,48,104.81,18.77,50.03,0,0,0,0,49.84,-0.08,56.66,26.62,3.99,0.00,0.00,,0,,
04.09.2018 15:51,49.69,49.44,49.69,235.00,235.00,238.00,9.03,2.33,10.06,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.28,-48.00,-12.00,-52.00,-2.15,-0.52,-2.36,0.05,0.04,0.04,53.00,46.00,53.00,1.59,2.56,4.15,3,3,50,62,379.25,287.25,50.41,50.62,30.58,49.02,0,0,0,0,0,0,0,0,1.29,1.29,8,48,104.19,25.45,50.50,0,0,0,0,50.19,-0.08,56.72,26.64,5.43,0.00,0.00,,0,,
04.09.2018 15:52,49.50,49.31,49.50,236.00,235.00,238.00,9.55,1.30,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-50.00,-6.00,-52.00,-2.24,-0.26,-2.32,0.05,0.04,0.04,54.00,46.00,53.00,1.52,2.42,3.94,3,3,50,62,374.25,281.75,50.03,50.25,29.40,46.71,0,0,0,0,0,0,0,0,1.24,1.24,8,48,104.06,24.66,50.09,0,0,0,0,49.81,-0.33,56.72,26.62,5.17,0.00,0.00,,0,,
04.09.2018 15:53,49.50,49.25,49.59,235.00,235.00,239.00,9.80,8.00,9.80,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.31,51.06,51.38,-50.00,-41.00,-51.00,-2.30,-1.89,-2.35,0.05,0.03,0.04,53.00,48.00,53.00,2.10,3.45,5.54,3,3,49,63,362.50,282.25,51.56,51.88,39.50,64.42,0,0,0,0,0,0,0,0,1.74,1.74,8,48,101.38,33.50,51.69,0,0,0,0,51.25,3.27,56.84,26.66,7.28,0.00,0.00,,0,,
04.09.2018 15:54,49.84,49.69,49.94,236.00,236.00,238.00,9.80,9.03,10.06,0.12,0.06,0.09,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.69,-51.00,-46.00,-52.00,-2.32,-2.10,-2.36,0.05,0.03,0.04,54.00,49.00,53.00,2.18,3.57,5.75,3,3,49,64,364.00,277.50,50.94,51.25,41.54,67.57,0,0,0,0,0,0,0,0,1.78,1.78,8,47,99.56,34.88,51.06,0,0,0,0,50.59,3.85,56.84,26.67,7.54,0.00,0.00,,0,,
04.09.2018 15:55,49.44,49.16,49.44,235.00,235.00,238.00,9.03,6.45,9.28,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-47.00,-34.00,-49.00,-2.11,-1.53,-2.22,0.05,0.03,0.04,53.00,50.00,53.00,1.78,2.85,4.62,3,3,49,63,370.00,281.50,50.19,50.44,34.31,54.80,0,0,0,0,0,0,0,0,1.46,1.46,8,47,101.19,29.03,50.28,0,0,0,0,49.91,-5.24,56.88,26.66,6.09,0.00,0.00,,0,,
04.09.2018 15:56,49.25,49.06,49.31,235.00,235.00,238.00,8.77,3.88,9.28,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.19,-47.00,-21.00,-48.00,-2.09,-0.91,-2.17,0.05,0.04,0.04,53.00,51.00,53.00,1.63,2.56,4.20,3,3,50,63,361.25,282.50,50.19,50.41,31.56,49.35,0,0,0,0,0,0,0,0,1.32,1.32,8,47,101.62,26.23,50.25,0,0,0,0,49.94,-1.63,56.88,26.66,5.52,0.00,0.00,,0,,
04.09.2018 15:57,49.59,49.31,49.59,236.00,235.00,238.00,7.48,0.78,8.77,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-40.00,-3.00,-46.00,-1.77,-0.10,-2.07,0.05,0.04,0.04,53.00,50.00,53.00,1.23,1.94,3.18,3,3,50,63,369.75,285.00,49.88,50.06,23.95,37.67,0,0,0,0,0,0,0,0,0.98,0.98,8,49,102.06,19.58,49.94,0,0,0,0,49.72,-2.25,56.84,26.64,4.15,0.00,0.00,,0,,
04.09.2018 15:58,49.75,49.50,49.75,235.00,235.00,238.00,8.25,4.39,9.55,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.91,51.75,52.06,-42.00,-19.00,-48.00,-1.97,-0.90,-2.25,0.05,0.03,0.04,53.00,50.00,53.00,1.92,2.99,4.91,3,3,50,64,370.00,271.75,52.09,52.34,35.69,55.45,0,0,0,0,0,0,0,0,1.55,1.55,8,48,100.50,29.30,52.19,0,0,0,0,51.84,17.06,56.91,26.69,6.46,0.00,0.00,,0,,
04.09.2018 15:59,52.94,52.59,53.03,236.00,235.00,238.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.81,53.62,53.97,-48.00,-48.00,-49.00,-2.34,-2.34,-2.37,0.06,0.03,0.04,53.00,51.00,53.00,2.62,4.14,6.77,3,3,49,63,361.00,274.75,54.22,54.56,46.89,73.68,0,0,0,0,0,0,0,0,2.10,2.10,8,47,98.19,38.59,54.38,0,0,0,0,53.84,22.00,57.31,26.72,8.86,0.00,0.00,,0,,
04.09.2018 16:00,52.19,51.91,52.25,236.00,235.00,237.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-48.00,-48.00,-48.00,-2.34,-2.34,-2.36,0.06,0.03,0.04,54.00,53.00,53.00,2.62,4.10,6.72,3,3,49,61,354.75,274.50,54.47,54.81,46.68,72.51,0,0,0,0,0,0,0,0,2.07,2.07,8,47,97.56,37.97,54.59,0,0,0,0,54.03,20.45,57.75,26.72,8.80,0.00,0.00,,0,,
04.09.2018 16:01,49.59,49.44,49.59,235.00,235.00,237.00,9.28,7.22,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.84,50.19,-49.00,-37.00,-52.00,-2.19,-1.67,-2.34,0.05,0.03,0.04,53.00,54.00,53.00,1.61,2.46,4.07,3,3,49,60,363.75,278.00,50.16,50.41,31.11,47.43,0,0,0,0,0,0,0,0,1.28,1.28,8,49,100.00,25.47,50.25,0,0,0,0,49.91,-26.12,57.62,26.70,5.35,0.00,0.00,,0,,
04.09.2018 16:02,49.69,49.44,49.75,235.00,234.00,237.00,9.28,2.84,9.80,0.12,0.06,0.08,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.28,-49.00,-15.00,-52.00,-2.21,-0.66,-2.35,0.05,0.04,0.04,54.00,52.00,53.00,1.65,2.59,4.24,3,3,50,59,355.75,273.50,50.44,50.69,31.66,49.56,0,0,0,0,0,0,0,0,1.33,1.33,8,49,100.25,26.33,50.53,0,0,0,0,50.25,-1.51,57.34,26.70,5.57,0.00,0.00,,0,,
04.09.2018 16:03,50.38,50.19,50.44,235.00,235.00,238.00,9.80,9.28,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.66,51.50,51.75,-50.00,-47.00,-51.00,-2.33,-2.18,-2.37,0.06,0.04,0.04,54.00,52.00,53.00,2.31,3.70,6.01,3,3,50,61,361.25,277.75,51.94,52.25,43.12,68.71,0,0,0,0,0,0,0,0,1.88,1.88,8,48,98.06,36.03,52.06,0,0,0,0,51.59,8.30,57.44,26.75,7.89,0.00,0.00,,0,,
04.09.2018 16:04,49.69,49.44,49.75,235.00,235.00,237.00,9.80,9.80,10.06,0.12,0.06,0.10,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.00,51.81,52.19,-50.00,-48.00,-50.00,-2.32,-2.27,-2.36,0.05,0.03,0.04,53.00,54.00,53.00,2.17,3.59,5.75,3,3,49,61,352.75,271.75,52.34,52.66,40.18,66.06,0,0,0,0,0,0,0,0,1.75,1.75,8,48,98.19,33.25,52.47,0,0,0,0,51.97,-1.07,57.66,26.77,7.51,0.00,0.00,,0,,
04.09.2018 16:05,49.31,49.16,49.44,235.00,234.00,237.00,8.52,4.12,9.55,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-44.00,-21.00,-50.00,-1.98,-0.94,-2.26,0.05,0.04,0.04,53.00,54.00,53.00,1.54,2.43,3.97,3,3,50,60,358.75,280.25,50.06,50.28,29.82,46.83,0,0,0,0,0,0,0,0,1.26,1.26,8,49,99.62,25.19,50.16,0,0,0,0,49.84,-7.36,57.44,26.73,5.23,0.00,0.00,,0,,
04.09.2018 16:06,50.19,49.94,50.19,235.00,235.00,236.00,9.80,8.52,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.34,52.06,52.25,-49.00,-42.00,-50.00,-2.31,-1.97,-2.35,0.06,0.03,0.04,53.00,53.00,53.00,2.35,3.72,6.06,3,3,50,60,360.25,268.75,52.53,52.88,43.31,68.19,0,0,0,0,0,0,0,0,1.88,1.88,8,48,97.38,35.66,52.69,0,0,0,0,52.22,13.61,57.56,26.77,7.95,0.00,0.00,,0,,
04.09.2018 16:07,49.50,49.25,49.59,234.00,234.00,237.00,8.77,6.45,9.28,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.44,-45.00,-34.00,-48.00,-2.04,-1.52,-2.20,0.05,0.03,0.04,54.00,54.00,53.00,1.73,2.75,4.48,3,3,50,61,364.50,277.00,50.44,50.69,33.19,52.66,0,0,0,0,0,0,0,0,1.38,1.38,8,49,98.56,27.33,50.53,0,0,0,0,50.22,-6.96,57.50,26.75,5.86,0.00,0.00,,0,,
04.09.2018 16:08,49.84,49.69,49.75,234.00,234.00,236.00,9.80,9.80,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.81,51.06,-51.00,-50.00,-51.00,-2.31,-2.28,-2.35,0.06,0.03,0.04,54.00,53.00,53.00,2.27,3.46,5.73,3,3,50,61,360.25,267.00,51.34,51.62,42.84,65.10,0,0,0,0,0,0,0,0,1.79,1.79,8,49,97.94,34.78,51.47,0,0,0,0,50.97,-0.06,57.56,26.78,7.52,0.00,0.00,,0,,
04.09.2018 16:09,50.19,49.94,50.28,235.00,235.00,236.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.81,51.56,51.81,-50.00,-50.00,-50.00,-2.32,-2.33,-2.35,0.06,0.03,0.04,53.00,53.00,53.00,2.44,3.80,6.24,3,3,50,62,351.75,272.75,52.09,52.41,45.35,70.39,0,0,0,0,0,0,0,0,1.94,1.94,8,49,96.50,37.09,52.22,0,0,0,0,51.72,10.95,57.66,26.78,8.18,0.00,0.00,,0,,
04.09.2018 16:10,52.88,52.59,52.94,235.00,235.00,237.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.12,52.88,53.28,-49.00,-49.00,-49.00,-2.32,-2.33,-2.36,0.06,0.03,0.04,53.00,53.00,53.00,2.54,3.96,6.50,3,3,49,61,352.00,269.00,53.47,53.81,46.10,71.40,0,0,0,0,0,0,0,0,2.01,2.01,8,48,96.12,37.44,53.62,0,0,0,0,53.12,16.62,57.94,26.83,8.51,0.00,0.00,,0,,
04.09.2018 16:11,50.88,50.62,50.97,235.00,235.00,236.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.28,53.03,53.28,-49.00,-49.00,-49.00,-2.33,-2.34,-2.36,0.06,0.03,0.04,53.00,53.00,53.00,2.45,3.87,6.32,3,3,49,60,350.75,269.75,53.53,53.88,44.31,69.73,0,0,0,0,0,0,0,0,1.94,1.94,8,48,95.75,36.03,53.69,0,0,0,0,53.12,10.99,58.28,26.80,8.25,0.00,0.00,,0,,
04.09.2018 16:12,49.69,49.50,49.75,235.00,235.00,236.00,9.80,9.55,10.06,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.28,-51.00,-49.00,-52.00,-2.30,-2.21,-2.35,0.05,0.03,0.04,53.00,53.00,53.00,1.88,3.08,4.96,3,3,49,60,362.25,278.25,50.41,50.72,36.21,58.94,0,0,0,0,0,0,0,0,1.52,1.52,8,49,97.38,30.17,50.53,0,0,0,0,50.12,-17.98,58.16,26.80,6.49,0.00,0.00,,0,,
04.09.2018 16:13,49.94,49.69,50.00,235.00,235.00,237.00,9.80,9.28,10.06,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.28,50.62,-51.00,-48.00,-52.00,-2.31,-2.17,-2.35,0.05,0.03,0.04,53.00,53.00,53.00,2.13,3.40,5.54,3,3,50,60,350.00,272.25,50.75,51.06,40.73,64.67,0,0,0,0,0,0,0,0,1.70,1.70,8,49,96.56,33.47,50.88,0,0,0,0,50.41,-3.09,58.00,26.81,7.24,0.00,0.00,,0,,
04.09.2018 16:14,49.31,49.16,49.50,235.00,234.00,236.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.53,50.81,-51.00,-51.00,-51.00,-2.32,-2.32,-2.35,0.05,0.03,0.04,53.00,53.00,53.00,2.21,3.55,5.76,3,3,50,61,353.75,273.50,51.12,51.44,41.84,66.96,0,0,0,0,0,0,0,0,1.78,1.78,8,50,96.31,34.69,51.25,0,0,0,0,50.72,-1.74,58.03,26.81,7.54,0.00,0.00,,0,,
04.09.2018 16:15,49.31,49.06,49.31,235.00,234.00,237.00,8.25,4.64,9.03,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-43.00,-24.00,-48.00,-1.91,-1.07,-2.14,0.05,0.03,0.04,53.00,53.00,53.00,1.54,2.39,3.93,3,3,50,61,364.25,272.50,49.97,50.22,29.90,46.18,0,0,0,0,0,0,0,0,1.23,1.23,8,50,98.25,24.61,50.06,0,0,0,0,49.78,-6.50,57.91,26.81,5.16,0.00,0.00,,0,,
04.09.2018 16:16,50.88,50.69,50.97,235.00,234.00,236.00,9.80,8.00,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.91,51.75,52.00,-49.00,-39.00,-50.00,-2.30,-1.85,-2.35,0.05,0.03,0.04,53.00,53.00,53.00,2.26,3.72,5.98,3,3,50,61,357.75,268.00,52.28,52.59,41.93,68.59,0,0,0,0,0,0,0,0,1.84,1.84,8,49,97.00,35.09,52.41,0,0,0,0,51.94,14.68,57.97,26.84,7.82,0.00,0.00,,0,,
04.09.2018 16:17,51.56,51.31,51.75,235.00,234.00,237.00,9.80,10.06,10.06,0.12,0.06,0.11,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.44,52.19,52.69,-50.00,-49.00,-50.00,-2.32,-2.33,-2.36,0.06,0.03,0.04,54.00,54.00,53.00,2.34,3.81,6.15,3,3,50,61,346.00,265.75,52.81,53.16,42.94,69.50,0,0,0,0,0,0,0,0,1.90,1.90,8,49,96.38,35.84,52.97,0,0,0,0,52.44,8.16,58.25,26.88,8.05,0.00,0.00,,0,,
04.09.2018 16:18,50.00,49.84,50.19,235.00,235.00,237.00,9.80,10.06,10.06,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.12,-51.00,-51.00,-51.00,-2.33,-2.34,-2.36,0.05,0.03,0.04,53.00,54.00,53.00,2.18,3.44,5.62,3,3,50,60,355.00,270.25,51.34,51.66,41.14,64.55,0,0,0,0,0,0,0,0,1.74,1.74,8,50,97.12,33.84,51.50,0,0,0,0,51.00,-4.82,58.34,26.88,7.36,0.00,0.00,,0,,
04.09.2018 16:19,49.44,49.16,49.50,235.00,235.00,237.00,8.77,7.73,9.28,0.12,0.06,0.09,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.94,50.19,-46.00,-40.00,-48.00,-2.06,-1.78,-2.18,0.05,0.03,0.04,54.00,54.00,53.00,1.80,2.77,4.57,3,3,50,61,356.75,274.00,50.28,50.56,34.66,53.21,0,0,0,0,0,0,0,0,1.43,1.43,8,50,97.81,28.28,50.41,0,0,0,0,50.00,-10.41,58.25,26.88,6.00,0.00,0.00,,0,,
04.09.2018 16:20,49.75,49.59,49.84,235.00,233.00,236.00,8.00,2.06,9.28,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-42.00,-11.00,-48.00,-1.88,-0.48,-2.18,0.05,0.04,0.04,53.00,52.00,53.00,1.37,2.15,3.52,3,3,50,61,362.50,276.50,49.97,50.19,26.60,41.60,0,0,0,0,0,0,0,0,1.09,1.09,8,50,99.31,21.83,50.06,0,0,0,0,49.78,-6.00,58.06,26.89,4.62,0.00,0.00,,0,,
04.09.2018 16:21,49.59,49.44,49.69,235.00,233.00,237.00,7.48,0.52,9.55,0.12,0.07,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-40.00,-2.00,-51.00,-1.79,-0.02,-2.29,0.05,0.04,0.04,53.00,52.00,53.00,1.22,1.91,3.13,3,3,50,61,358.00,279.00,49.81,50.00,23.85,37.02,0,0,0,0,0,0,0,0,0.97,0.97,8,50,99.81,19.52,49.88,0,0,0,0,49.66,-6.05,57.97,26.91,4.11,0.00,0.00,,0,,
04.09.2018 16:22,49.59,49.44,49.59,235.00,233.00,236.00,6.97,0.78,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-37.00,0.00,-51.00,-1.63,0.11,-2.27,0.05,0.04,0.04,53.00,52.00,53.00,1.15,1.80,2.95,3,3,50,62,363.50,278.75,49.81,50.00,22.40,34.92,0,0,0,0,0,0,0,0,0.92,0.92,8,50,100.44,18.36,49.88,0,0,0,0,49.69,-4.86,57.88,26.91,3.87,0.00,0.00,,0,,
04.09.2018 16:23,49.69,49.50,49.75,235.00,233.00,237.00,5.67,0.78,9.28,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-31.00,0.00,-49.00,-1.35,0.13,-2.18,0.05,0.03,0.04,53.00,51.00,53.00,1.04,1.60,2.64,3,3,50,63,362.50,279.25,49.72,49.91,20.27,31.11,0,0,0,0,0,0,0,0,0.82,0.82,8,50,101.12,16.42,49.78,0,0,0,0,49.62,-4.39,57.78,26.89,3.46,0.00,0.00,,0,,
04.09.2018 16:24,49.75,49.50,49.75,235.00,234.00,236.00,5.16,0.78,9.28,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-28.00,0.00,-50.00,-1.22,0.13,-2.22,0.05,0.04,0.04,52.00,51.00,53.00,1.02,1.58,2.60,3,3,50,63,365.75,279.25,49.75,49.91,19.97,30.67,0,0,0,0,0,0,0,0,0.80,0.80,8,50,101.56,16.16,49.78,0,0,0,0,49.66,-3.50,57.69,26.89,3.41,0.00,0.00,,0,,
04.09.2018 16:25,49.75,49.50,49.75,235.00,233.00,236.00,4.64,0.78,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-25.00,0.00,-51.00,-1.08,0.13,-2.28,0.05,0.04,0.04,52.00,51.00,53.00,1.00,1.54,2.54,3,3,50,63,366.25,280.50,49.72,49.88,19.49,30.01,0,0,0,0,0,0,0,0,0.79,0.79,8,49,102.19,15.78,49.75,0,0,0,0,49.62,-3.64,57.62,26.91,3.33,0.00,0.00,,0,,
04.09.2018 16:26,49.75,49.50,49.75,235.00,233.00,237.00,3.88,0.78,9.55,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-22.00,0.00,-50.00,-0.93,0.13,-2.26,0.06,0.03,0.04,52.00,50.00,53.00,0.96,1.47,2.43,3,3,50,63,369.75,282.25,49.72,49.88,18.65,28.64,0,0,0,0,0,0,0,0,0.75,0.75,8,49,102.56,15.03,49.75,0,0,0,0,49.62,-2.99,57.56,26.89,3.18,0.00,0.00,,0,,
04.09.2018 16:27,49.69,49.50,49.75,235.00,234.00,237.00,3.88,0.78,9.80,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-21.00,0.00,-52.00,-0.92,0.13,-2.33,0.05,0.04,0.04,52.00,50.00,53.00,0.98,1.51,2.49,3,3,50,63,369.50,285.00,49.75,49.91,19.10,29.31,0,0,0,0,0,0,0,0,0.77,0.77,8,49,103.06,15.45,49.78,0,0,0,0,49.66,-2.76,57.50,26.91,3.26,0.00,0.00,,0,,
04.09.2018 16:28,49.69,49.50,49.69,235.00,234.00,237.00,4.39,0.78,9.80,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-24.00,0.00,-52.00,-1.03,0.10,-2.35,0.05,0.04,0.04,52.00,50.00,53.00,1.04,1.60,2.64,3,3,50,63,369.50,284.50,49.81,50.00,20.20,31.07,0,0,0,0,0,0,0,0,0.82,0.82,8,49,103.50,16.38,49.88,0,0,0,0,49.72,-1.68,57.47,26.91,3.46,0.00,0.00,,0,,
04.09.2018 16:29,49.75,49.50,49.75,235.00,233.00,237.00,5.16,0.78,9.80,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.84,-27.00,0.00,-52.00,-1.18,0.11,-2.35,0.05,0.04,0.04,52.00,50.00,53.00,1.08,1.66,2.74,3,3,50,63,371.75,284.25,49.81,50.00,21.09,32.13,0,0,0,0,0,0,0,0,0.85,0.85,8,49,103.88,17.09,49.88,0,0,0,0,49.72,-2.10,57.44,26.89,3.59,0.00,0.00,,0,,
04.09.2018 16:30,49.59,49.44,49.69,235.00,234.00,238.00,6.19,0.52,9.80,0.12,0.07,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,49.94,-33.00,-1.00,-52.00,-1.44,0.04,-2.35,0.06,0.04,0.04,53.00,49.00,53.00,1.18,1.86,3.04,3,3,50,62,376.75,286.25,49.94,50.12,22.84,36.00,0,0,0,0,0,0,0,0,0.94,0.94,8,49,104.38,18.73,50.00,0,0,0,0,49.78,-1.68,57.41,26.91,3.97,0.00,0.00,,0,,
04.09.2018 16:31,49.50,49.25,49.59,235.00,234.00,238.00,6.45,0.52,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,50.00,-34.00,0.00,-50.00,-1.49,0.06,-2.25,0.05,0.04,0.04,53.00,49.00,53.00,1.17,1.81,2.97,3,3,50,62,375.00,285.25,49.88,50.06,22.73,34.99,0,0,0,0,0,0,0,0,0.92,0.92,8,49,104.31,18.47,49.94,0,0,0,0,49.75,-1.71,57.41,26.91,3.90,0.00,0.00,,0,,
04.09.2018 16:32,49.31,49.06,49.44,236.00,234.00,239.00,6.97,0.52,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-38.00,-2.00,-50.00,-1.67,-0.02,-2.24,0.05,0.04,0.04,53.00,49.00,53.00,1.25,1.92,3.17,3,3,50,62,378.50,288.75,49.97,50.16,24.19,37.15,0,0,0,0,0,0,0,0,0.99,0.99,8,50,103.69,19.77,50.03,0,0,0,0,49.84,-1.50,57.38,26.91,4.16,0.00,0.00,,0,,
04.09.2018 16:33,49.75,49.50,49.75,235.00,234.00,238.00,6.19,0.78,8.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-33.00,0.00,-45.00,-1.44,0.12,-2.02,0.05,0.04,0.04,52.00,49.00,53.00,1.05,1.62,2.67,3,3,50,63,375.75,285.25,49.75,49.91,20.43,31.47,0,0,0,0,0,0,0,0,0.83,0.83,8,49,104.25,16.58,49.78,0,0,0,0,49.62,-2.34,57.34,26.91,3.49,0.00,0.00,,0,,
04.09.2018 16:34,49.69,49.50,49.75,236.00,234.00,238.00,6.70,0.52,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,49.94,-35.00,0.00,-51.00,-1.56,0.09,-2.28,0.05,0.04,0.04,53.00,49.00,53.00,1.19,1.88,3.07,3,3,50,63,371.75,287.00,49.94,50.12,23.12,36.28,0,0,0,0,0,0,0,0,0.95,0.95,8,49,104.50,19.05,50.00,0,0,0,0,49.78,-0.75,57.31,26.91,4.02,0.00,0.00,,0,,
04.09.2018 16:35,49.50,49.25,49.59,235.00,233.00,239.00,6.19,0.78,9.03,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-33.00,0.00,-48.00,-1.45,0.11,-2.16,0.05,0.04,0.04,53.00,48.00,53.00,1.11,1.72,2.83,3,3,50,63,370.75,285.50,49.81,50.00,21.66,33.32,0,0,0,0,0,0,0,0,0.88,0.88,8,49,104.25,17.70,49.88,0,0,0,0,49.72,-1.17,57.31,26.91,3.71,0.00,0.00,,0,,
04.09.2018 16:36,49.69,49.50,49.75,236.00,234.00,238.00,8.52,1.03,9.80,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.19,-45.00,-6.00,-52.00,-2.03,-0.23,-2.35,0.05,0.04,0.04,53.00,48.00,53.00,1.48,2.35,3.83,3,3,50,62,378.75,288.00,50.31,50.53,28.62,45.10,0,0,0,0,0,0,0,0,1.21,1.21,8,49,104.69,23.89,50.41,0,0,0,0,50.09,1.16,57.31,26.91,5.04,0.00,0.00,,0,,
04.09.2018 16:37,49.69,49.44,49.75,235.00,234.00,238.00,9.80,3.88,10.06,0.12,0.06,0.09,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-51.00,-20.00,-52.00,-2.30,-0.88,-2.36,0.05,0.04,0.04,53.00,49.00,53.00,1.72,2.80,4.52,3,3,50,63,371.00,284.75,50.44,50.69,33.05,53.67,0,0,0,0,0,0,0,0,1.41,1.41,8,49,103.31,27.94,50.56,0,0,0,0,50.19,-1.02,57.34,26.92,5.94,0.00,0.00,,0,,
04.09.2018 16:38,49.44,49.25,49.50,235.00,234.00,238.00,8.00,1.81,8.52,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.94,-42.00,-9.00,-45.00,-1.89,-0.35,-2.05,0.05,0.04,0.04,54.00,49.00,53.00,1.35,2.05,3.40,3,3,50,63,367.75,285.75,49.97,50.16,26.18,39.59,0,0,0,0,0,0,0,0,1.07,1.07,8,48,103.56,21.28,50.03,0,0,0,0,49.78,-3.22,57.31,26.91,4.46,0.00,0.00,,0,,
04.09.2018 16:39,49.75,49.50,49.75,235.00,234.00,237.00,6.19,0.78,8.00,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-33.00,0.00,-42.00,-1.44,0.12,-1.88,0.05,0.04,0.04,53.00,49.00,53.00,1.00,1.55,2.55,3,3,50,65,372.75,285.75,49.72,49.91,19.57,30.08,0,0,0,0,0,0,0,0,0.79,0.79,8,49,103.81,15.82,49.75,0,0,0,0,49.62,-2.53,57.25,26.91,3.34,0.00,0.00,,0,,
04.09.2018 16:40,49.75,49.50,49.75,235.00,234.00,238.00,5.67,0.78,8.52,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-31.00,0.00,-45.00,-1.36,0.13,-2.00,0.05,0.04,0.04,53.00,48.00,53.00,1.02,1.59,2.60,3,3,50,65,373.25,285.00,49.78,49.94,19.81,30.82,0,0,0,0,0,0,0,0,0.81,0.81,8,49,104.25,16.20,49.81,0,0,0,0,49.66,-1.79,57.22,26.92,3.41,0.00,0.00,,0,,
04.09.2018 16:41,49.69,49.50,49.75,235.00,233.00,237.00,6.19,0.78,9.28,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-33.00,0.00,-49.00,-1.48,0.11,-2.22,0.05,0.04,0.04,52.00,48.00,53.00,1.14,1.77,2.92,3,3,50,64,372.75,283.25,49.84,50.03,22.24,34.38,0,0,0,0,0,0,0,0,0.90,0.90,8,49,104.50,18.11,49.91,0,0,0,0,49.72,-1.14,57.22,26.94,3.82,0.00,0.00,,0,,
04.09.2018 16:42,49.31,49.16,49.44,235.00,234.00,238.00,6.97,0.52,9.28,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-37.00,-1.00,-49.00,-1.64,0.02,-2.22,0.05,0.04,0.04,53.00,48.00,53.00,1.18,1.89,3.08,3,3,50,63,370.50,290.00,49.88,50.06,23.00,36.71,0,0,0,0,0,0,0,0,0.95,0.95,8,49,104.75,19.03,49.94,0,0,0,0,49.72,-2.15,57.22,26.94,4.03,0.00,0.00,,0,,
04.09.2018 16:43,49.69,49.50,49.75,235.00,234.00,238.00,5.42,0.78,8.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-29.00,0.00,-45.00,-1.29,0.13,-2.00,0.05,0.04,0.04,53.00,48.00,53.00,1.00,1.53,2.53,3,3,50,64,376.00,286.00,49.72,49.88,19.45,29.76,0,0,0,0,0,0,0,0,0.78,0.78,8,49,104.62,15.73,49.75,0,0,0,0,49.62,-2.19,57.16,26.95,3.31,0.00,0.00,,0,,
04.09.2018 16:44,49.75,49.50,49.75,236.00,234.00,237.00,5.42,0.78,8.77,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-28.00,0.00,-47.00,-1.25,0.13,-2.10,0.05,0.04,0.04,53.00,48.00,53.00,1.02,1.57,2.59,3,3,50,64,376.50,288.75,49.75,49.91,19.82,30.58,0,0,0,0,0,0,0,0,0.80,0.80,8,49,104.94,16.08,49.78,0,0,0,0,49.66,-1.79,57.16,26.97,3.39,0.00,0.00,,0,,
04.09.2018 16:45,49.69,49.50,49.75,235.00,234.00,238.00,5.16,0.78,9.28,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.94,-27.00,0.00,-49.00,-1.19,0.12,-2.18,0.05,0.04,0.04,52.00,48.00,53.00,1.02,1.58,2.60,3,3,50,65,377.75,289.00,49.75,49.91,19.95,30.69,0,0,0,0,0,0,0,0,0.81,0.81,8,49,105.00,16.17,49.78,0,0,0,0,49.62,-1.98,57.12,26.97,3.41,0.00,0.00,,0,,
04.09.2018 16:46,49.69,49.50,49.75,236.00,234.00,237.00,4.39,0.78,9.28,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-24.00,0.00,-50.00,-1.04,0.13,-2.22,0.05,0.04,0.04,52.00,48.00,53.00,0.99,1.53,2.52,3,3,50,64,377.75,288.00,49.72,49.88,19.33,29.84,0,0,0,0,0,0,0,0,0.78,0.78,8,49,105.00,15.65,49.78,0,0,0,0,49.62,-1.93,57.09,26.97,3.30,0.00,0.00,,0,,
04.09.2018 16:47,49.75,49.50,49.75,235.00,234.00,238.00,3.88,0.78,9.55,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-21.00,0.00,-50.00,-0.92,0.13,-2.26,0.05,0.04,0.04,52.00,48.00,53.00,0.97,1.49,2.46,3,3,50,64,377.75,288.00,49.72,49.88,18.94,29.06,0,0,0,0,0,0,0,0,0.76,0.76,8,49,105.25,15.27,49.75,0,0,0,0,49.62,-1.60,57.09,26.98,3.22,0.00,0.00,,0,,
04.09.2018 16:48,49.75,49.50,49.75,235.00,234.00,238.00,3.88,0.78,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-22.00,0.00,-52.00,-0.93,0.13,-2.35,0.05,0.04,0.04,52.00,47.00,53.00,1.01,1.55,2.55,3,3,50,64,376.50,288.75,49.78,49.97,19.60,30.01,0,0,0,0,0,0,0,0,0.79,0.79,8,49,105.44,15.81,49.84,0,0,0,0,49.69,-1.55,57.06,26.98,3.34,0.00,0.00,,0,,
04.09.2018 16:49,49.69,49.50,49.75,235.00,235.00,239.00,4.39,0.78,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,50.00,-24.00,0.00,-52.00,-1.02,0.10,-2.37,0.05,0.04,0.04,52.00,47.00,53.00,1.06,1.63,2.69,3,3,50,64,376.50,288.25,49.84,50.03,20.54,31.69,0,0,0,0,0,0,0,0,0.83,0.83,8,49,105.44,16.64,49.91,0,0,0,0,49.75,-0.63,57.06,26.98,3.52,0.00,0.00,,0,,
04.09.2018 16:50,49.59,49.44,49.59,236.00,234.00,239.00,5.94,0.78,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-31.00,-2.00,-50.00,-1.37,-0.05,-2.27,0.05,0.04,0.04,52.00,47.00,53.00,1.17,1.81,2.98,3,3,50,62,377.25,287.00,49.91,50.09,22.72,35.00,0,0,0,0,0,0,0,0,0.92,0.92,8,49,105.12,18.50,49.97,0,0,0,0,49.78,-1.83,57.09,26.97,3.90,0.00,0.00,,0,,
04.09.2018 16:51,49.75,49.50,49.75,236.00,234.00,239.00,4.91,0.78,9.28,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-27.00,0.00,-49.00,-1.18,0.13,-2.22,0.05,0.04,0.04,52.00,47.00,53.00,1.04,1.60,2.63,3,3,50,63,376.50,288.75,49.75,49.91,20.18,31.07,0,0,0,0,0,0,0,0,0.81,0.81,8,49,105.44,16.30,49.78,0,0,0,0,49.66,-1.83,57.06,26.97,3.45,0.00,0.00,,0,,
04.09.2018 16:52,49.75,49.50,49.75,236.00,235.00,238.00,4.64,0.78,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-26.00,0.00,-52.00,-1.12,0.13,-2.33,0.05,0.04,0.04,52.00,47.00,53.00,1.05,1.63,2.69,3,3,50,64,377.00,289.00,49.75,49.94,20.56,31.68,0,0,0,0,0,0,0,0,0.83,0.83,8,49,105.44,16.61,49.81,0,0,0,0,49.66,-1.53,57.03,26.97,3.51,0.00,0.00,,0,,
04.09.2018 16:53,49.75,49.59,49.84,235.00,234.00,239.00,5.67,0.52,10.06,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-30.00,0.00,-53.00,-1.32,0.08,-2.37,0.05,0.04,0.04,52.00,47.00,53.00,1.15,1.79,2.95,3,3,50,63,379.50,286.25,49.91,50.09,22.42,34.76,0,0,0,0,0,0,0,0,0.91,0.91,8,49,105.25,18.20,49.97,0,0,0,0,49.78,-0.82,57.06,26.98,3.86,0.00,0.00,,0,,
04.09.2018 16:54,49.69,49.50,49.75,236.00,235.00,238.00,5.67,0.78,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.75,-30.00,0.00,-52.00,-1.33,0.13,-2.32,0.05,0.04,0.04,53.00,47.00,53.00,1.12,1.74,2.86,3,3,50,62,377.50,285.25,49.78,49.94,21.86,33.80,0,0,0,0,0,0,0,0,0.88,0.88,8,49,105.31,17.72,49.81,0,0,0,0,49.66,-1.63,57.06,26.98,3.75,0.00,0.00,,0,,
04.09.2018 16:55,49.69,49.50,49.75,236.00,234.00,239.00,6.70,0.52,10.06,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-35.00,0.00,-53.00,-1.57,0.05,-2.37,0.05,0.04,0.04,53.00,47.00,53.00,1.24,1.94,3.18,3,3,50,62,380.75,286.25,49.97,50.16,24.06,37.58,0,0,0,0,0,0,0,0,0.98,0.98,8,49,105.31,19.69,50.03,0,0,0,0,49.81,-1.00,57.06,26.97,4.17,0.00,0.00,,0,,
04.09.2018 16:56,49.59,49.44,49.59,237.00,235.00,240.00,6.97,0.52,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-37.00,0.00,-51.00,-1.63,0.08,-2.28,0.05,0.04,0.04,53.00,47.00,53.00,1.21,1.89,3.10,3,3,50,62,370.50,290.00,49.84,50.03,23.57,36.60,0,0,0,0,0,0,0,0,0.96,0.96,8,49,104.81,19.25,49.91,0,0,0,0,49.72,-1.58,57.06,26.95,4.06,0.00,0.00,,0,,
04.09.2018 16:57,49.69,49.50,49.69,236.00,234.00,240.00,6.19,0.78,9.55,0.12,0.06,0.08,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.94,-33.00,0.00,-51.00,-1.47,0.12,-2.28,0.05,0.04,0.04,53.00,47.00,53.00,1.16,1.78,2.94,3,3,50,63,379.25,284.25,49.81,49.97,22.57,34.48,0,0,0,0,0,0,0,0,0.91,0.91,8,49,104.62,18.27,49.88,0,0,0,0,49.69,-1.59,57.06,26.95,3.85,0.00,0.00,,0,,
04.09.2018 16:58,49.69,49.50,49.75,236.00,235.00,239.00,5.42,0.78,9.80,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.03,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-29.00,0.00,-52.00,-1.28,0.13,-2.34,0.05,0.04,0.04,52.00,47.00,53.00,1.12,1.71,2.83,3,3,50,63,375.75,282.75,49.78,49.97,21.83,33.29,0,0,0,0,0,0,0,0,0.88,0.88,8,49,104.88,17.64,49.84,0,0,0,0,49.69,-1.29,57.06,26.95,3.71,0.00,0.00,,0,,
04.09.2018 16:59,49.50,49.31,49.59,235.00,234.00,239.00,6.19,0.78,9.55,0.12,0.06,0.08,0.12,0.12,0.12,50.03,50.03,50.06,50.03,50.03,50.06,1,1,1,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-33.00,-2.00,-51.00,-1.47,-0.07,-2.28,0.05,0.04,0.04,52.00,47.00,53.00,1.24,1.88,3.12,3,3,50,63,382.00,288.50,50.00,50.19,24.12,36.28,0,0,0,0,0,0,0,0,0.98,0.98,8,49,104.81,19.53,50.09,0,0,0,0,49.88,-0.88,57.06,26.95,4.10,0.00,0.00,,0,,
