v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 17:00,49.50,49.31,49.50,236.00,235.00,239.00,6.45,0.52,9.28,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-34.00,-1.00,-50.00,-1.52,0.01,-2.24,0.05,0.04,0.04,53.00,46.00,53.00,1.20,1.84,3.04,3,3,50,63,376.00,291.50,49.91,50.06,23.23,35.65,0,0,0,0,0,0,0,0,0.95,0.95,9,49,104.62,19.02,49.97,0,0,0,0,49.88,-0.09,57.06,26.95,3.98,0.00,0.00,,0,,
04.09.2018 17:01,50.62,51.50,51.91,236.00,235.00,240.00,2.33,0.78,3.36,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.69,57.31,57.84,-12.00,-3.00,-16.00,-0.55,-0.10,-0.77,0.06,0.04,0.04,53.00,47.00,53.00,1.36,2.17,3.54,3,3,50,63,379.25,288.00,57.59,57.78,22.98,36.46,0,0,0,0,0,0,0,0,0.98,0.98,8,49,110.31,17.00,57.66,0,0,0,0,57.53,49.56,57.53,26.97,4.52,0.00,0.00,,0,,
04.09.2018 17:02,57.00,56.62,57.06,237.00,235.00,239.00,1.55,0.78,4.12,0.12,0.06,0.09,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.31,-8.00,0.00,-20.00,-0.34,0.12,-1.00,0.06,0.04,0.05,52.00,47.00,52.00,1.31,2.03,3.33,3,3,50,63,377.75,289.00,57.19,57.38,22.15,34.27,0,0,0,0,0,0,0,0,1.04,1.04,8,48,104.19,18.17,57.25,0,0,0,0,57.12,51.25,58.47,26.98,4.38,0.00,0.00,,0,,
04.09.2018 17:03,56.47,56.12,56.56,236.00,235.00,240.00,1.55,1.03,4.39,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.75,-8.00,-2.00,-21.00,-0.35,-0.05,-1.04,0.06,0.04,0.04,52.00,47.00,52.00,1.48,2.35,3.84,3,3,50,64,382.00,279.75,57.50,57.72,25.04,39.52,0,0,0,0,0,0,0,0,1.10,1.10,8,49,108.50,19.16,57.56,0,0,0,0,57.41,56.44,59.47,26.98,4.94,0.00,0.00,,0,,
04.09.2018 17:04,56.88,56.56,57.00,237.00,235.00,239.00,0.52,0.78,1.30,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.31,-1.00,0.00,-6.00,0.05,0.12,-0.30,0.06,0.04,0.04,52.00,47.00,52.00,1.08,1.68,2.77,3,3,50,63,369.00,289.00,57.12,57.31,18.41,28.46,0,0,0,0,0,0,0,0,0.86,0.86,8,49,104.44,15.09,57.19,0,0,0,0,57.09,58.47,60.53,26.98,3.63,0.00,0.00,,0,,
04.09.2018 17:05,56.56,56.19,56.62,236.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,-2.00,0.00,-4.00,0.00,0.10,-0.17,0.06,0.04,0.05,51.00,47.00,52.00,1.10,1.70,2.79,3,3,50,63,372.00,286.50,57.16,57.34,18.61,28.68,0,0,0,0,0,0,0,0,0.88,0.88,8,48,104.44,15.34,57.22,0,0,0,0,57.12,59.97,61.66,26.97,3.67,0.00,0.00,,0,,
04.09.2018 17:06,56.81,56.38,56.81,236.00,235.00,238.00,0.52,1.55,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.31,0.00,4.00,-1.00,0.09,0.33,-0.02,0.06,0.04,0.05,51.00,47.00,52.00,0.96,1.48,2.44,3,3,50,63,375.00,286.00,57.09,57.25,16.37,25.05,0,0,0,0,0,0,0,0,0.76,0.76,8,48,104.50,13.29,57.16,0,0,0,0,57.09,60.69,62.78,26.98,3.20,0.00,0.00,,0,,
04.09.2018 17:07,56.72,56.38,56.81,236.00,235.00,239.00,0.52,1.30,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.50,-1.00,2.00,-1.00,0.06,0.25,-0.01,0.06,0.04,0.05,51.00,47.00,52.00,0.98,1.53,2.51,3,3,50,62,379.50,288.50,57.06,57.25,16.73,25.89,0,0,0,0,0,0,0,0,0.78,0.78,8,47,104.62,13.66,57.12,0,0,0,0,57.06,60.41,63.91,26.98,3.29,0.00,0.00,,0,,
04.09.2018 17:08,56.19,55.88,56.31,236.00,235.00,238.00,0.78,0.78,0.78,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.31,-2.00,1.00,-3.00,-0.01,0.13,-0.09,0.06,0.04,0.05,50.00,47.00,52.00,1.05,1.63,2.69,3,3,50,62,372.25,291.00,57.06,57.22,17.88,27.71,0,0,0,0,0,0,0,0,0.84,0.84,8,47,104.81,14.72,57.09,0,0,0,0,57.03,59.28,65.06,26.98,3.53,0.00,0.00,,0,,
04.09.2018 17:09,57.00,56.62,57.06,235.00,234.00,239.00,0.78,1.55,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-1.00,3.00,-2.00,0.05,0.30,-0.06,0.06,0.04,0.05,50.00,47.00,51.00,0.97,1.51,2.48,3,3,50,61,376.50,288.75,57.22,57.38,16.42,25.57,0,0,0,0,0,0,0,0,0.77,0.77,8,47,105.19,13.52,57.25,0,0,0,0,57.19,59.66,66.12,26.98,3.26,0.00,0.00,,0,,
04.09.2018 17:10,56.81,56.47,56.88,236.00,235.00,238.00,0.78,1.81,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.25,0.00,4.00,-2.00,0.13,0.36,-0.07,0.06,0.04,0.05,50.00,47.00,51.00,0.89,1.38,2.27,3,3,50,61,377.25,289.00,56.97,57.12,15.16,23.35,0,0,0,0,0,0,0,0,0.70,0.70,8,47,105.19,12.32,57.00,0,0,0,0,56.97,56.72,67.25,26.98,2.97,0.00,0.00,,0,,
04.09.2018 17:11,57.06,56.72,57.25,236.00,235.00,239.00,0.52,3.09,0.52,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,0.00,10.00,-2.00,0.08,0.72,-0.05,0.06,0.04,0.05,49.00,48.00,51.00,0.78,1.19,1.97,3,3,49,60,375.00,286.50,57.09,57.22,13.20,20.15,0,0,0,0,0,0,0,0,0.60,0.60,8,47,105.69,10.53,57.12,0,0,0,0,57.12,55.94,68.31,26.98,2.57,0.00,0.00,,0,,
04.09.2018 17:12,56.62,56.19,56.72,236.00,235.00,238.00,0.52,1.81,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.41,0.00,5.00,-1.00,0.06,0.42,-0.02,0.06,0.04,0.05,49.00,48.00,51.00,0.83,1.26,2.09,3,3,49,59,380.50,292.00,57.06,57.22,14.03,21.41,0,0,0,0,0,0,0,0,0.65,0.65,8,47,105.75,11.33,57.09,0,0,0,0,57.09,53.75,69.31,26.98,2.73,0.00,0.00,,0,,
04.09.2018 17:13,56.56,56.19,56.62,237.00,235.00,238.00,0.52,1.81,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,0.00,5.00,-1.00,0.07,0.42,-0.01,0.06,0.04,0.05,49.00,48.00,51.00,0.79,1.21,2.00,3,3,49,59,378.00,288.25,57.06,57.22,13.40,20.48,0,0,0,0,0,0,0,0,0.61,0.61,8,47,106.06,10.72,57.09,0,0,0,0,57.09,51.88,70.31,26.98,2.61,0.00,0.00,,0,,
04.09.2018 17:14,56.47,56.19,56.62,236.00,235.00,239.00,0.52,1.55,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.25,57.06,57.50,-1.00,4.00,-1.00,0.05,0.33,-0.01,0.06,0.04,0.05,49.00,48.00,51.00,0.78,1.19,1.98,3,3,49,58,378.75,290.00,57.06,57.19,13.29,20.24,0,0,0,0,0,0,0,0,0.61,0.61,8,47,106.19,10.64,57.09,0,0,0,0,57.06,49.62,71.25,26.98,2.58,0.00,0.00,,0,,
04.09.2018 17:15,56.72,56.38,56.81,237.00,235.00,238.00,0.52,1.55,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,57.41,56.88,57.41,-1.00,3.00,-1.00,0.06,0.31,-0.01,0.06,0.04,0.05,49.00,48.00,50.00,0.76,1.15,1.91,3,3,49,58,377.75,289.00,57.06,57.22,12.85,19.57,0,0,0,0,0,0,0,0,0.58,0.58,8,46,106.44,10.23,57.09,0,0,0,0,57.09,47.66,72.19,27.00,2.49,0.00,0.00,,0,,
04.09.2018 17:16,57.06,56.72,57.16,236.00,235.00,239.00,0.52,1.03,0.52,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.56,-1.00,2.00,-2.00,0.04,0.20,-0.04,0.06,0.04,0.05,48.00,48.00,50.00,0.77,1.18,1.95,3,3,49,57,378.75,289.75,57.12,57.25,13.08,19.97,0,0,0,0,0,0,0,0,0.60,0.60,8,46,106.25,10.45,57.12,0,0,0,0,57.12,45.75,73.06,27.00,2.55,0.00,0.00,,0,,
04.09.2018 17:17,57.00,56.62,57.06,237.00,235.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-1.00,1.00,-2.00,0.06,0.16,-0.08,0.06,0.04,0.05,48.00,48.00,50.00,0.76,1.15,1.91,3,3,49,57,379.00,289.75,57.09,57.22,12.83,19.55,0,0,0,0,0,0,0,0,0.58,0.58,8,46,106.19,10.22,57.12,0,0,0,0,57.12,43.62,73.88,27.00,2.49,0.00,0.00,,0,,
04.09.2018 17:18,56.88,56.56,57.06,236.00,235.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.50,-1.00,0.00,-3.00,0.04,0.12,-0.12,0.06,0.04,0.05,48.00,48.00,50.00,0.74,1.14,1.88,3,3,49,57,379.50,290.25,57.03,57.19,12.66,19.28,0,0,0,0,0,0,0,0,0.57,0.57,8,46,106.44,10.07,57.06,0,0,0,0,57.06,41.41,74.69,27.02,2.46,0.00,0.00,,0,,
04.09.2018 17:19,57.06,56.62,57.16,237.00,235.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,0.00,0.00,-5.00,0.07,0.13,-0.24,0.06,0.04,0.05,48.00,48.00,50.00,0.74,1.14,1.88,3,3,49,56,379.50,290.50,57.09,57.25,12.62,19.24,0,0,0,0,0,0,0,0,0.57,0.57,8,46,106.56,10.05,57.12,0,0,0,0,57.16,39.78,75.44,27.00,2.45,0.00,0.00,,0,,
04.09.2018 17:20,57.06,56.72,57.16,237.00,235.00,239.00,0.52,0.78,1.55,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-1.00,0.00,-8.00,0.02,0.12,-0.37,0.06,0.04,0.04,48.00,48.00,50.00,0.76,1.16,1.92,3,3,49,56,379.00,290.50,57.09,57.25,12.93,19.71,0,0,0,0,0,0,0,0,0.59,0.59,8,46,106.81,10.32,57.12,0,0,0,0,57.12,37.72,76.19,27.02,2.51,0.00,0.00,,0,,
04.09.2018 17:21,57.00,56.62,57.06,236.00,235.00,240.00,0.52,0.78,1.81,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,56.88,57.50,-1.00,0.00,-9.00,0.05,0.13,-0.41,0.06,0.04,0.04,48.00,48.00,50.00,0.74,1.12,1.86,3,3,49,56,381.75,291.75,57.09,57.25,12.51,18.98,0,0,0,0,0,0,0,0,0.57,0.57,8,46,106.56,9.95,57.12,0,0,0,0,57.12,36.00,76.88,27.02,2.43,0.00,0.00,,0,,
04.09.2018 17:22,57.00,56.62,57.06,237.00,235.00,239.00,0.52,0.78,1.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,0.00,0.00,-8.00,0.05,0.12,-0.38,0.06,0.04,0.04,48.00,48.00,50.00,0.70,1.06,1.76,3,3,49,56,379.75,290.75,57.06,57.22,11.88,18.00,0,0,0,0,0,0,0,0,0.54,0.54,8,45,105.94,9.41,57.09,0,0,0,0,57.12,34.16,77.50,27.02,2.30,0.00,0.00,,0,,
04.09.2018 17:23,57.06,56.62,57.16,236.00,235.00,240.00,0.52,0.78,1.81,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-1.00,0.00,-9.00,0.01,0.12,-0.43,0.06,0.04,0.04,48.00,48.00,50.00,0.70,1.06,1.76,3,3,49,56,380.00,290.75,57.12,57.25,11.84,17.97,0,0,0,0,0,0,0,0,0.54,0.54,8,45,106.06,9.39,57.16,0,0,0,0,57.19,32.59,78.12,27.02,2.29,0.00,0.00,,0,,
04.09.2018 17:24,57.06,56.62,57.16,236.00,235.00,240.00,0.52,0.78,1.81,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-1.00,0.00,-9.00,0.01,0.12,-0.43,0.06,0.04,0.04,48.00,48.00,50.00,0.70,1.07,1.77,3,3,49,56,380.75,291.00,57.12,57.25,11.93,18.10,0,0,0,0,0,0,0,0,0.54,0.54,8,45,106.00,9.48,57.12,0,0,0,0,57.19,30.94,78.75,27.02,2.31,0.00,0.00,,0,,
04.09.2018 17:25,56.72,56.38,56.81,238.00,236.00,240.00,0.52,0.78,2.06,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.69,57.16,57.56,-3.00,0.00,-10.00,-0.10,0.12,-0.50,0.06,0.04,0.05,47.00,47.00,50.00,0.71,1.08,1.80,3,3,49,56,381.00,291.25,57.16,57.31,12.07,18.36,0,0,0,0,0,0,0,0,0.55,0.55,8,45,106.19,9.60,57.19,0,0,0,0,57.19,29.28,79.31,27.02,2.35,0.00,0.00,,0,,
04.09.2018 17:26,57.00,56.62,57.16,236.00,235.00,239.00,0.78,0.78,2.33,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-4.00,0.00,-11.00,-0.18,0.12,-0.56,0.06,0.04,0.04,47.00,47.00,50.00,0.71,1.09,1.80,3,3,48,55,381.25,291.50,57.16,57.28,12.07,18.39,0,0,0,0,0,0,0,0,0.55,0.55,8,45,106.12,9.62,57.16,0,0,0,0,57.19,27.78,79.81,27.03,2.35,0.00,0.00,,0,,
04.09.2018 17:27,57.00,56.62,57.06,237.00,235.00,240.00,0.78,0.78,2.58,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.00,57.50,-4.00,0.00,-12.00,-0.17,0.12,-0.59,0.06,0.04,0.04,47.00,47.00,51.00,0.69,1.06,1.75,3,3,48,55,380.50,291.25,57.09,57.22,11.76,17.90,0,0,0,0,0,0,0,0,0.53,0.53,8,45,106.00,9.34,57.09,0,0,0,0,57.16,26.23,80.31,27.05,2.28,0.00,0.00,,0,,
04.09.2018 17:28,57.00,56.62,57.06,237.00,235.00,239.00,0.78,0.78,2.33,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-4.00,0.00,-12.00,-0.18,0.12,-0.56,0.06,0.04,0.05,47.00,47.00,51.00,0.66,1.00,1.67,3,3,48,55,379.50,291.00,57.12,57.25,11.24,17.03,0,0,0,0,0,0,0,0,0.51,0.51,8,45,105.81,8.85,57.12,0,0,0,0,57.19,24.81,80.81,27.03,2.17,0.00,0.00,,0,,
04.09.2018 17:29,56.88,56.56,57.06,236.00,235.00,239.00,0.78,0.78,2.33,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-4.00,0.00,-11.00,-0.18,0.12,-0.55,0.06,0.04,0.04,47.00,47.00,51.00,0.64,0.96,1.60,3,3,48,56,379.25,291.00,57.12,57.28,10.79,16.32,0,0,0,0,0,0,0,0,0.48,0.48,8,44,106.12,8.46,57.12,0,0,0,0,57.19,23.47,81.25,27.02,2.08,0.00,0.00,,0,,
04.09.2018 17:30,57.00,56.62,57.06,236.00,235.00,240.00,0.78,0.78,2.33,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.56,-5.00,0.00,-12.00,-0.18,0.12,-0.58,0.06,0.04,0.04,47.00,47.00,51.00,0.63,0.95,1.58,3,3,48,56,379.50,291.00,57.12,57.25,10.65,16.12,0,0,0,0,0,0,0,0,0.48,0.48,8,44,106.88,8.33,57.12,0,0,0,0,57.19,22.14,81.69,27.03,2.05,0.00,0.00,,0,,
04.09.2018 17:31,57.00,56.62,57.06,237.00,235.00,239.00,0.78,0.78,2.84,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.16,57.41,-5.00,0.00,-14.00,-0.19,0.12,-0.69,0.06,0.04,0.05,47.00,47.00,51.00,0.63,0.96,1.60,3,3,48,56,380.25,291.75,57.12,57.25,10.77,16.32,0,0,0,0,0,0,0,0,0.48,0.48,8,44,107.81,8.41,57.12,0,0,0,0,57.19,20.89,82.12,27.03,2.08,0.00,0.00,,0,,
04.09.2018 17:32,57.00,56.62,57.06,236.00,236.00,240.00,1.03,0.78,3.36,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.16,57.56,-5.00,0.00,-16.00,-0.20,0.12,-0.82,0.06,0.04,0.05,47.00,47.00,51.00,0.66,1.00,1.66,3,3,48,56,381.00,291.50,57.16,57.28,11.15,16.93,0,0,0,0,0,0,0,0,0.50,0.50,8,44,108.12,8.70,57.16,0,0,0,0,57.22,19.70,82.50,27.03,2.15,0.00,0.00,,0,,
04.09.2018 17:33,56.62,56.31,56.72,236.00,235.00,239.00,1.03,0.78,4.12,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.50,-5.00,0.00,-19.00,-0.22,0.10,-0.98,0.06,0.04,0.04,47.00,47.00,51.00,0.70,1.08,1.78,3,3,48,56,383.75,293.00,57.25,57.38,11.93,18.23,0,0,0,0,0,0,0,0,0.54,0.54,8,44,108.44,9.34,57.25,0,0,0,0,57.28,18.59,82.81,27.08,2.32,0.00,0.00,,0,,
04.09.2018 17:34,57.06,56.62,57.16,237.00,235.00,240.00,1.03,0.78,5.42,0.12,0.06,0.07,0.12,0.12,0.12,49.97,49.97,50.00,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.00,57.41,-5.00,0.00,-25.00,-0.23,0.12,-1.29,0.06,0.04,0.05,47.00,47.00,52.00,0.77,1.18,1.95,3,3,48,55,386.00,294.00,57.19,57.34,13.10,19.96,0,0,0,0,0,0,0,0,0.58,0.58,8,44,108.38,10.18,57.19,0,0,0,0,57.22,17.45,83.19,27.08,2.54,0.00,0.00,,0,,
04.09.2018 17:35,56.88,56.56,57.00,236.00,236.00,240.00,1.03,0.78,5.94,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.16,57.56,-5.00,0.00,-28.00,-0.22,0.12,-1.45,0.06,0.04,0.05,47.00,47.00,52.00,0.80,1.22,2.02,3,3,48,55,384.25,294.75,57.22,57.38,13.51,20.65,0,0,0,0,0,0,0,0,0.60,0.60,8,44,105.19,10.50,57.25,0,0,0,0,57.25,16.41,83.50,27.11,2.62,0.00,0.00,,0,,
04.09.2018 17:36,56.72,56.38,56.81,237.00,235.00,240.00,1.03,0.78,5.94,0.12,0.06,0.07,0.12,0.06,0.12,49.97,49.97,50.00,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.00,57.41,-5.00,0.00,-28.00,-0.20,0.12,-1.43,0.06,0.04,0.05,47.00,47.00,52.00,0.77,1.19,1.96,3,3,48,54,383.00,292.75,57.22,57.34,13.10,20.12,0,0,0,0,0,0,0,0,0.59,0.59,8,44,108.62,10.30,57.22,0,0,0,0,57.25,15.45,83.81,27.09,2.55,0.00,0.00,,0,,
04.09.2018 17:37,56.81,56.47,56.88,236.00,235.00,241.00,1.03,0.78,6.45,0.12,0.06,0.08,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.69,-6.00,0.00,-30.00,-0.24,0.10,-1.56,0.06,0.04,0.05,47.00,47.00,53.00,0.81,1.26,2.07,3,3,48,54,383.75,293.00,57.31,57.47,13.72,21.20,0,0,0,0,0,0,0,0,0.61,0.61,8,44,108.12,10.73,57.31,0,0,0,0,57.34,14.52,84.06,27.09,2.68,0.00,0.00,,0,,
04.09.2018 17:38,56.88,56.56,56.88,237.00,235.00,240.00,1.03,0.78,7.48,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.50,-6.00,0.00,-35.00,-0.24,0.11,-1.81,0.06,0.04,0.05,47.00,47.00,53.00,0.87,1.35,2.22,3,3,48,54,386.75,293.25,57.25,57.41,14.72,22.76,0,0,0,0,0,0,0,0,0.66,0.66,8,44,102.94,11.52,57.28,0,0,0,0,57.28,13.59,84.31,27.11,2.88,0.00,0.00,,0,,
04.09.2018 17:39,56.81,56.47,56.88,236.00,235.00,240.00,1.03,0.78,7.22,0.12,0.06,0.09,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.50,-5.00,0.00,-34.00,-0.20,0.10,-1.74,0.06,0.04,0.05,47.00,47.00,53.00,0.83,1.28,2.11,3,3,48,54,384.75,291.50,57.25,57.41,14.03,21.58,0,0,0,0,0,0,0,0,0.62,0.62,8,44,103.50,10.90,57.28,0,0,0,0,57.28,12.83,84.56,27.11,2.73,0.00,0.00,,0,,
04.09.2018 17:40,56.56,56.19,56.62,237.00,236.00,241.00,2.58,0.52,9.03,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.69,57.31,57.75,-13.00,-1.00,-42.00,-0.63,-0.01,-2.18,0.06,0.04,0.05,47.00,47.00,53.00,1.14,1.72,2.86,3,3,49,55,388.25,290.50,57.50,57.69,19.21,28.98,0,0,0,0,0,0,0,0,0.84,0.84,8,44,107.81,14.65,57.56,0,0,0,0,57.47,11.98,84.81,27.12,3.71,0.00,0.00,,0,,
04.09.2018 17:41,56.31,56.03,56.38,236.00,235.00,240.00,1.03,0.52,7.48,0.12,0.06,0.09,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.50,-5.00,0.00,-35.00,-0.19,0.09,-1.82,0.06,0.04,0.05,47.00,47.00,53.00,0.84,1.28,2.12,3,3,49,55,378.25,297.25,57.31,57.47,14.21,21.59,0,0,0,0,0,0,0,0,0.62,0.62,8,44,105.81,10.88,57.31,0,0,0,0,57.34,11.25,85.00,27.14,2.74,0.00,0.00,,0,,
04.09.2018 17:42,56.56,56.19,56.62,237.00,235.00,240.00,2.58,0.78,9.03,0.12,0.06,0.10,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.25,57.69,-13.00,-2.00,-42.00,-0.64,-0.02,-2.20,0.06,0.04,0.05,47.00,46.00,53.00,1.12,1.74,2.87,3,3,49,55,376.75,294.25,57.53,57.69,18.92,29.31,0,0,0,0,0,0,0,0,0.80,0.80,8,44,96.94,13.93,57.56,0,0,0,0,57.50,10.54,85.25,27.16,3.67,0.00,0.00,,0,,
04.09.2018 17:43,56.31,55.94,56.19,237.00,236.00,240.00,3.36,1.03,5.67,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,58.19,57.84,58.25,-15.00,-4.00,-26.00,-0.76,-0.18,-1.33,0.06,0.04,0.05,47.00,46.00,53.00,1.07,1.50,2.57,3,3,49,56,386.00,312.00,57.97,58.09,17.94,25.08,0,0,0,0,0,0,0,0,0.46,0.46,8,44,116.94,7.91,57.94,0,0,0,0,57.97,10.14,85.44,27.09,3.03,0.00,0.00,,0,,
04.09.2018 17:44,56.19,55.94,56.31,237.00,235.00,240.00,2.84,1.55,5.16,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,58.00,57.69,58.25,-13.00,-7.00,-24.00,-0.66,-0.32,-1.24,0.06,0.04,0.05,48.00,47.00,52.00,0.99,1.43,2.42,3,3,49,56,387.50,303.25,57.91,58.06,16.61,23.85,0,0,0,0,0,0,0,0,0.50,0.50,8,44,117.56,8.69,57.91,0,0,0,0,57.94,8.89,85.62,27.11,2.92,0.00,0.00,,0,,
04.09.2018 17:45,56.38,56.03,56.47,237.00,235.00,239.00,5.16,0.52,6.97,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.69,57.31,57.69,-24.00,-2.00,-33.00,-1.19,-0.06,-1.69,0.06,0.04,0.05,48.00,47.00,52.00,1.12,1.73,2.85,3,3,50,57,385.00,292.25,57.50,57.69,18.88,29.03,0,0,0,0,0,0,0,0,0.80,0.80,8,44,94.88,13.87,57.53,0,0,0,0,57.47,8.65,85.75,27.08,3.64,0.00,0.00,,0,,
04.09.2018 17:46,56.19,55.88,56.31,237.00,235.00,239.00,3.36,0.78,5.94,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.31,57.75,-16.00,-2.00,-28.00,-0.79,-0.02,-1.42,0.06,0.04,0.05,48.00,47.00,53.00,0.94,1.36,2.30,3,3,50,57,384.50,302.25,57.50,57.66,15.80,22.92,0,0,0,0,0,0,0,0,0.59,0.59,8,44,103.25,10.24,57.50,0,0,0,0,57.53,8.18,85.94,27.27,2.89,0.00,0.00,,0,,
04.09.2018 17:47,56.56,56.19,56.62,237.00,236.00,240.00,3.09,0.52,4.64,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.31,57.84,-15.00,-2.00,-21.00,-0.72,-0.04,-1.08,0.06,0.04,0.05,48.00,46.00,52.00,0.74,1.15,1.88,3,3,49,58,376.25,287.75,57.47,57.62,12.44,19.30,0,0,0,0,0,0,0,0,0.53,0.53,8,43,102.25,9.30,57.47,0,0,0,0,57.53,7.62,86.06,27.16,2.42,0.00,0.00,,0,,
04.09.2018 17:48,56.31,55.94,56.38,237.00,235.00,240.00,1.55,0.78,8.52,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,58.00,57.69,58.00,-7.00,-3.00,-38.00,-0.33,-0.11,-2.01,0.06,0.04,0.04,48.00,46.00,53.00,1.12,1.74,2.86,3,4,49,58,387.00,292.00,57.81,57.97,18.71,29.15,0,0,0,0,0,0,0,0,0.20,0.20,9,43,130.62,3.48,57.72,0,0,0,0,57.78,7.05,86.19,27.11,3.06,0.00,0.00,,0,,
04.09.2018 17:49,56.19,55.94,56.31,237.00,236.00,240.00,3.61,1.03,4.91,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,58.00,57.75,58.19,-17.00,-5.00,-23.00,-0.86,-0.21,-1.18,0.06,0.04,0.04,48.00,46.00,53.00,1.02,1.42,2.44,3,3,49,58,392.00,309.75,57.84,58.00,17.11,23.80,0,0,0,0,0,0,0,0,0.38,0.38,8,43,123.81,6.55,57.81,0,0,0,0,57.84,6.88,86.31,27.14,2.82,0.00,0.00,,0,,
04.09.2018 17:50,56.12,55.88,56.31,237.00,235.00,240.00,3.09,0.78,6.45,0.12,0.06,0.09,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,58.00,57.69,58.09,-15.00,-4.00,-29.00,-0.73,-0.15,-1.51,0.06,0.04,0.05,49.00,46.00,53.00,1.05,1.41,2.46,3,3,50,58,389.75,306.25,57.94,58.06,17.61,23.49,0,0,0,0,0,0,0,0,0.51,0.51,9,43,115.31,8.84,57.91,0,0,0,0,57.97,6.46,86.44,27.14,2.97,0.00,0.00,,0,,
04.09.2018 17:51,56.47,56.12,56.56,238.00,235.00,240.00,4.12,1.03,5.16,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,58.09,57.69,58.09,-19.00,-5.00,-24.00,-0.98,-0.21,-1.25,0.06,0.04,0.04,49.00,46.00,53.00,1.09,1.57,2.66,3,3,50,58,384.25,297.25,57.94,58.09,18.28,26.14,0,0,0,0,0,0,0,0,0.30,0.30,8,43,125.81,5.19,57.88,0,0,0,0,57.91,5.75,86.56,27.19,2.96,0.00,0.00,,0,,
04.09.2018 17:52,56.47,56.12,56.56,237.00,236.00,241.00,4.64,0.52,7.73,0.12,0.06,0.09,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.25,57.69,-21.00,-2.00,-36.00,-1.07,-0.04,-1.84,0.06,0.04,0.05,49.00,46.00,53.00,1.06,1.62,2.69,3,3,50,59,382.75,295.00,57.41,57.56,17.97,27.37,0,0,0,0,0,0,0,0,0.75,0.75,8,43,97.44,13.02,57.44,0,0,0,0,57.41,5.39,86.69,27.12,3.44,0.00,0.00,,0,,
04.09.2018 17:53,56.31,55.94,56.38,236.00,235.00,241.00,1.03,0.52,5.67,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.56,-5.00,0.00,-27.00,-0.22,0.09,-1.39,0.06,0.04,0.04,49.00,46.00,53.00,0.62,0.92,1.54,3,3,49,59,376.50,288.25,57.22,57.34,10.45,15.54,0,0,0,0,0,0,0,0,0.43,0.43,8,43,100.50,7.55,57.19,0,0,0,0,57.28,4.99,86.75,27.17,1.97,0.00,0.00,,0,,
04.09.2018 17:54,56.62,56.31,56.72,236.00,235.00,240.00,0.78,0.78,4.91,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-5.00,0.00,-23.00,-0.18,0.11,-1.15,0.06,0.04,0.05,49.00,46.00,52.00,0.50,0.75,1.25,3,3,48,62,374.25,287.75,57.09,57.22,8.45,12.73,0,0,0,0,0,0,0,0,0.36,0.36,8,43,106.50,6.38,57.06,0,0,0,0,57.19,4.63,86.88,27.25,1.61,0.00,0.00,,0,,
04.09.2018 17:55,56.62,56.31,56.72,237.00,236.00,240.00,1.03,0.52,4.64,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.50,-5.00,0.00,-21.00,-0.21,0.09,-1.08,0.06,0.04,0.05,49.00,46.00,52.00,0.49,0.74,1.23,3,3,48,64,375.75,289.00,57.19,57.28,8.30,12.52,0,0,0,0,0,0,0,0,0.36,0.36,8,43,106.69,6.32,57.16,0,0,0,0,57.28,4.32,86.94,27.25,1.59,0.00,0.00,,0,,
04.09.2018 17:56,56.47,56.12,56.56,237.00,236.00,241.00,1.03,0.52,4.64,0.12,0.06,0.08,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.56,-5.00,0.00,-22.00,-0.21,0.10,-1.10,0.06,0.04,0.05,48.00,46.00,52.00,0.49,0.74,1.22,3,3,48,65,376.50,288.50,57.16,57.28,8.27,12.46,0,0,0,0,0,0,0,0,0.36,0.36,8,42,107.44,6.25,57.12,0,0,0,0,57.25,4.03,87.00,27.27,1.58,0.00,0.00,,0,,
04.09.2018 17:57,56.62,56.31,56.72,238.00,236.00,240.00,1.03,0.52,4.64,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.41,-5.00,0.00,-22.00,-0.21,0.10,-1.10,0.06,0.04,0.05,48.00,46.00,52.00,0.47,0.72,1.20,3,3,47,66,377.75,290.00,57.12,57.25,8.06,12.28,0,0,0,0,0,0,0,0,0.34,0.34,8,42,107.12,6.03,57.12,0,0,0,0,57.22,3.72,87.12,27.23,1.54,0.00,0.00,,0,,
04.09.2018 17:58,56.56,56.19,56.56,238.00,236.00,241.00,1.03,0.78,3.88,0.12,0.06,0.08,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.56,-5.00,0.00,-19.00,-0.19,0.10,-0.93,0.06,0.04,0.05,48.00,46.00,52.00,0.43,0.64,1.07,3,3,47,69,375.50,288.25,57.16,57.28,7.23,10.90,0,0,0,0,0,0,0,0,0.31,0.31,8,42,105.50,5.49,57.12,0,0,0,0,57.28,3.57,87.19,27.14,1.38,0.00,0.00,,0,,
04.09.2018 17:59,56.62,56.31,56.72,236.00,235.00,239.00,1.03,0.52,3.88,0.12,0.06,0.07,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.56,-5.00,0.00,-18.00,-0.23,0.07,-0.89,0.06,0.04,0.04,48.00,46.00,52.00,0.42,0.64,1.06,3,3,47,71,377.25,289.00,57.25,57.38,7.13,10.74,0,0,0,0,0,0,0,0,0.31,0.31,8,42,104.25,5.46,57.22,0,0,0,0,57.34,3.24,87.25,27.14,1.37,0.00,0.00,,0,,
04.09.2018 18:00,56.47,56.12,56.56,235.00,235.00,238.00,1.03,0.52,3.88,0.12,0.06,0.07,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.25,57.69,-5.00,0.00,-18.00,-0.21,0.07,-0.90,0.06,0.04,0.04,48.00,46.00,52.00,0.41,0.62,1.04,3,3,46,70,377.00,289.75,57.25,57.38,7.02,10.56,0,0,0,0,0,0,0,0,0.31,0.31,8,42,105.12,5.35,57.22,0,0,0,0,57.38,3.07,87.31,27.16,1.35,0.00,0.00,,0,,
04.09.2018 18:01,56.62,56.31,56.72,237.00,237.00,241.00,1.03,0.52,3.61,0.12,0.06,0.07,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.16,57.56,-5.00,0.00,-17.00,-0.21,0.09,-0.88,0.06,0.04,0.04,48.00,46.00,52.00,0.40,0.60,1.01,3,3,46,70,376.25,289.50,57.12,57.22,6.84,10.21,0,0,0,0,0,0,0,0,0.29,0.29,8,42,107.56,5.17,57.09,0,0,0,0,57.22,2.82,87.38,27.28,1.30,0.00,0.00,,0,,
04.09.2018 18:02,56.56,56.19,56.56,239.00,237.00,241.00,1.03,0.52,3.61,0.12,0.06,0.07,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.16,57.50,-5.00,0.00,-17.00,-0.22,0.07,-0.87,0.06,0.04,0.04,48.00,46.00,52.00,0.41,0.61,1.02,3,3,46,70,376.25,289.00,57.22,57.34,6.92,10.37,0,0,0,0,0,0,0,0,0.30,0.30,8,42,108.06,5.24,57.19,0,0,0,0,57.34,2.65,87.38,27.27,1.32,0.00,0.00,,0,,
04.09.2018 18:03,56.81,56.47,56.88,238.00,237.00,241.00,1.03,0.52,4.39,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.69,-6.00,0.00,-20.00,-0.23,0.09,-1.04,0.06,0.04,0.05,47.00,46.00,52.00,0.45,0.67,1.12,3,3,46,69,378.00,290.25,57.19,57.31,7.57,11.42,0,0,0,0,0,0,0,0,0.33,0.33,8,42,107.44,5.80,57.19,0,0,0,0,57.31,2.51,87.44,27.23,1.45,0.00,0.00,,0,,
04.09.2018 18:04,56.72,56.38,56.81,238.00,236.00,240.00,1.03,0.78,5.16,0.12,0.06,0.08,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-5.00,0.00,-24.00,-0.21,0.12,-1.21,0.06,0.04,0.05,47.00,46.00,52.00,0.48,0.72,1.20,3,3,46,67,379.00,292.00,57.06,57.19,8.10,12.26,0,0,0,0,0,0,0,0,0.36,0.36,8,41,107.75,6.26,57.06,0,0,0,0,57.16,2.30,87.50,27.31,1.56,0.00,0.00,,0,,
04.09.2018 18:05,56.56,56.12,56.56,236.00,236.00,240.00,1.03,0.78,4.91,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.16,57.56,-5.00,0.00,-23.00,-0.19,0.10,-1.18,0.06,0.04,0.05,47.00,46.00,52.00,0.47,0.71,1.18,3,3,46,67,379.00,291.50,57.12,57.25,7.99,12.09,0,0,0,0,0,0,0,0,0.35,0.35,8,41,107.19,6.20,57.09,0,0,0,0,57.22,2.16,87.56,27.34,1.54,0.00,0.00,,0,,
04.09.2018 18:06,56.62,56.19,56.62,238.00,236.00,241.00,1.03,0.52,4.64,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,56.88,57.50,-5.00,0.00,-22.00,-0.20,0.09,-1.12,0.06,0.04,0.04,47.00,46.00,53.00,0.45,0.68,1.13,3,3,45,68,378.25,291.50,57.03,57.16,7.63,11.55,0,0,0,0,0,0,0,0,0.34,0.34,8,41,106.31,5.91,57.03,0,0,0,0,57.16,2.05,87.56,27.34,1.47,0.00,0.00,,0,,
04.09.2018 18:07,56.62,56.31,56.72,238.00,236.00,241.00,1.03,0.78,4.64,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-5.00,0.00,-22.00,-0.20,0.11,-1.13,0.06,0.04,0.05,47.00,46.00,52.00,0.44,0.67,1.11,3,3,45,69,380.25,291.75,57.06,57.19,7.51,11.35,0,0,0,0,0,0,0,0,0.33,0.33,8,41,106.31,5.80,57.03,0,0,0,0,57.16,1.85,87.62,27.28,1.44,0.00,0.00,,0,,
04.09.2018 18:08,56.88,56.56,57.00,238.00,237.00,241.00,1.03,0.78,4.64,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-5.00,0.00,-22.00,-0.20,0.12,-1.11,0.06,0.04,0.04,47.00,46.00,52.00,0.44,0.66,1.09,3,3,45,70,379.50,291.75,57.06,57.19,7.40,11.16,0,0,0,0,0,0,0,0,0.32,0.32,8,41,106.19,5.69,57.03,0,0,0,0,57.19,1.78,87.69,27.23,1.42,0.00,0.00,,0,,
04.09.2018 18:09,56.47,56.12,56.56,237.00,236.00,241.00,1.03,0.52,4.12,0.12,0.06,0.08,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.56,-5.00,0.00,-20.00,-0.20,0.09,-0.99,0.06,0.04,0.05,47.00,46.00,52.00,0.41,0.61,1.02,3,3,45,70,378.75,291.25,57.12,57.22,6.91,10.36,0,0,0,0,0,0,0,0,0.30,0.30,8,41,107.00,5.27,57.09,0,0,0,0,57.22,1.67,87.69,27.28,1.32,0.00,0.00,,0,,
04.09.2018 18:10,56.56,56.19,56.62,238.00,237.00,240.00,1.03,0.78,3.61,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-5.00,0.00,-17.00,-0.21,0.10,-0.87,0.06,0.04,0.05,47.00,46.00,52.00,0.38,0.56,0.94,3,3,45,71,377.50,290.50,57.06,57.19,6.41,9.58,0,0,0,0,0,0,0,0,0.28,0.28,8,41,106.69,4.86,57.03,0,0,0,0,57.19,1.55,87.75,27.36,1.22,0.00,0.00,,0,,
04.09.2018 18:11,56.38,56.03,56.47,237.00,237.00,241.00,1.03,0.78,3.61,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,-5.00,0.00,-17.00,-0.20,0.11,-0.87,0.06,0.04,0.04,47.00,46.00,52.00,0.37,0.55,0.91,3,3,44,70,377.25,290.00,57.06,57.16,6.21,9.26,0,0,0,0,0,0,0,0,0.27,0.27,8,41,106.88,4.69,57.03,0,0,0,0,57.19,1.46,87.75,27.33,1.18,0.00,0.00,,0,,
04.09.2018 18:12,56.62,56.31,56.72,237.00,236.00,241.00,1.03,0.78,3.88,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.16,57.41,-5.00,0.00,-18.00,-0.21,0.11,-0.91,0.06,0.04,0.05,47.00,46.00,52.00,0.38,0.57,0.94,3,3,44,70,378.00,291.25,57.06,57.19,6.39,9.59,0,0,0,0,0,0,0,0,0.27,0.27,8,41,108.06,4.79,57.03,0,0,0,0,57.16,1.33,87.81,27.33,1.21,0.00,0.00,,0,,
04.09.2018 18:13,56.12,55.78,56.19,238.00,236.00,241.00,1.03,0.52,3.09,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.69,57.25,57.75,-5.00,-1.00,-15.00,-0.21,0.04,-0.75,0.06,0.04,0.05,47.00,46.00,52.00,0.36,0.54,0.91,3,3,44,70,378.75,291.25,57.31,57.44,6.16,9.15,0,0,0,0,0,0,0,0,0.23,0.23,8,41,111.69,4.00,57.28,0,0,0,0,57.47,1.51,87.81,27.36,1.13,0.00,0.00,,0,,
04.09.2018 18:14,56.47,56.12,56.56,238.00,237.00,240.00,1.03,0.52,2.58,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.25,57.56,-5.00,-1.00,-13.00,-0.22,0.02,-0.64,0.06,0.04,0.05,47.00,46.00,52.00,0.33,0.49,0.82,3,3,44,71,375.50,290.00,57.22,57.31,5.62,8.28,0,0,0,0,0,0,0,0,0.23,0.23,8,40,106.56,4.04,57.16,0,0,0,0,57.31,1.16,87.88,27.30,1.05,0.00,0.00,,0,,
04.09.2018 18:15,56.56,56.19,56.62,237.00,236.00,241.00,1.03,0.52,3.09,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,-5.00,0.00,-15.00,-0.20,0.10,-0.74,0.06,0.04,0.05,47.00,46.00,52.00,0.32,0.48,0.80,3,3,44,69,375.00,290.75,57.06,57.16,5.49,8.10,0,0,0,0,0,0,0,0,0.23,0.23,8,40,105.19,4.06,57.03,0,0,0,0,57.19,1.17,87.88,27.28,1.03,0.00,0.00,,0,,
04.09.2018 18:16,56.72,56.38,56.81,237.00,237.00,240.00,1.03,0.78,3.09,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.16,57.41,-5.00,0.00,-15.00,-0.20,0.10,-0.76,0.06,0.04,0.04,47.00,46.00,52.00,0.33,0.49,0.82,3,3,44,70,375.75,290.25,57.06,57.16,5.62,8.29,0,0,0,0,0,0,0,0,0.24,0.24,8,40,105.75,4.18,57.03,0,0,0,0,57.19,1.08,87.94,27.28,1.06,0.00,0.00,,0,,
04.09.2018 18:17,56.12,55.78,56.19,238.00,236.00,240.00,1.03,0.52,2.84,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.75,57.31,57.75,-5.00,-1.00,-14.00,-0.22,0.03,-0.69,0.06,0.04,0.05,47.00,46.00,52.00,0.34,0.51,0.85,3,3,43,70,382.50,292.25,57.38,57.50,5.78,8.54,0,0,0,0,0,0,0,0,0.21,0.21,8,40,110.69,3.73,57.34,0,0,0,0,57.50,1.16,87.94,27.31,1.06,0.00,0.00,,0,,
04.09.2018 18:18,56.31,55.94,56.38,238.00,236.00,240.00,1.30,0.52,2.58,0.12,0.06,0.07,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.69,57.31,57.75,-6.00,-1.00,-13.00,-0.28,-0.03,-0.63,0.06,0.04,0.05,47.00,46.00,52.00,0.35,0.52,0.87,3,3,43,70,389.25,293.75,57.31,57.44,5.90,8.78,0,0,0,0,0,0,0,0,0.25,0.25,8,40,108.38,4.45,57.28,0,0,0,0,57.44,0.94,88.00,27.30,1.12,0.00,0.00,,0,,
04.09.2018 18:19,56.19,55.88,56.31,237.00,236.00,241.00,0.78,0.52,3.36,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.56,-5.00,0.00,-16.00,-0.18,0.06,-0.79,0.06,0.04,0.04,47.00,46.00,52.00,0.34,0.51,0.85,3,3,43,69,388.75,293.75,57.09,57.19,5.74,8.65,0,0,0,0,0,0,0,0,0.25,0.25,8,40,107.19,4.37,57.06,0,0,0,0,57.22,0.97,88.00,27.31,1.10,0.00,0.00,,0,,
04.09.2018 18:20,56.38,56.03,56.47,237.00,236.00,240.00,1.03,0.78,3.09,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-5.00,0.00,-15.00,-0.19,0.10,-0.73,0.06,0.04,0.05,46.00,46.00,52.00,0.31,0.46,0.77,3,3,43,70,375.75,291.00,57.03,57.16,5.31,7.85,0,0,0,0,0,0,0,0,0.22,0.22,8,40,104.75,3.93,57.00,0,0,0,0,57.19,0.89,88.00,27.30,1.00,0.00,0.00,,0,,
04.09.2018 18:21,56.19,55.88,56.19,237.00,236.00,239.00,1.03,0.52,2.33,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.84,57.50,57.75,-6.00,-1.00,-12.00,-0.24,-0.01,-0.57,0.06,0.04,0.05,46.00,46.00,52.00,0.32,0.47,0.80,3,3,43,69,396.75,287.25,57.44,57.53,5.46,7.97,0,0,0,0,0,0,0,0,0.21,0.21,8,40,111.62,3.69,57.41,0,0,0,0,57.56,1.02,88.06,27.33,1.01,0.00,0.00,,0,,
04.09.2018 18:22,56.72,56.38,56.81,237.00,235.00,240.00,1.03,0.52,3.09,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.56,-5.00,0.00,-15.00,-0.22,0.07,-0.74,0.06,0.04,0.05,46.00,46.00,52.00,0.33,0.50,0.83,3,3,43,73,381.00,285.50,57.09,57.19,5.60,8.47,0,0,0,0,0,0,0,0,0.24,0.24,8,40,110.88,4.16,57.03,0,0,0,0,57.19,0.73,88.06,27.31,1.07,0.00,0.00,,0,,
04.09.2018 18:23,56.81,56.38,56.88,237.00,236.00,239.00,1.03,0.78,3.09,0.12,0.06,0.07,0.12,0.12,0.12,49.97,49.97,50.00,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.31,-5.00,0.00,-15.00,-0.19,0.11,-0.75,0.06,0.04,0.04,46.00,46.00,52.00,0.31,0.46,0.77,3,3,43,70,364.50,290.00,57.00,57.09,5.28,7.80,0,0,0,0,0,0,0,0,0.22,0.22,8,40,109.62,3.85,56.97,0,0,0,0,57.12,0.73,88.12,27.38,0.99,0.00,0.00,,0,,
04.09.2018 18:24,56.62,56.31,56.72,237.00,235.00,239.00,0.78,0.78,2.58,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.41,-5.00,0.00,-13.00,-0.18,0.11,-0.63,0.06,0.04,0.05,46.00,46.00,52.00,0.27,0.40,0.67,3,3,42,69,373.25,287.75,57.00,57.09,4.62,6.71,0,0,0,0,0,0,0,0,0.19,0.19,8,40,106.94,3.38,56.94,0,0,0,0,57.12,0.72,88.12,27.44,0.86,0.00,0.00,,0,,
04.09.2018 18:25,56.19,55.94,56.38,236.00,236.00,240.00,0.78,0.52,2.33,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-5.00,0.00,-11.00,-0.19,0.09,-0.56,0.06,0.04,0.04,46.00,46.00,52.00,0.25,0.37,0.62,3,3,42,70,373.00,287.50,57.06,57.16,4.31,6.27,0,0,0,0,0,0,0,0,0.18,0.18,8,40,106.12,3.19,57.03,0,0,0,0,57.19,0.68,88.19,27.42,0.80,0.00,0.00,,0,,
04.09.2018 18:26,56.72,56.38,56.81,237.00,236.00,239.00,1.03,0.78,2.33,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,56.88,57.31,-5.00,0.00,-11.00,-0.19,0.12,-0.54,0.06,0.04,0.05,46.00,46.00,51.00,0.24,0.35,0.59,3,3,42,69,371.00,285.75,56.97,57.06,4.11,5.94,0,0,0,0,0,0,0,0,0.17,0.17,8,40,103.69,3.05,56.94,0,0,0,0,57.12,0.67,88.19,27.34,0.76,0.00,0.00,,0,,
04.09.2018 18:27,56.47,56.12,56.62,236.00,236.00,240.00,1.03,0.52,2.06,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.56,-5.00,0.00,-10.00,-0.20,0.09,-0.48,0.06,0.04,0.05,46.00,46.00,51.00,0.23,0.34,0.57,3,3,42,70,371.25,286.25,57.06,57.16,3.96,5.73,0,0,0,0,0,0,0,0,0.17,0.17,8,40,102.12,2.94,57.00,0,0,0,0,57.19,0.60,88.19,27.38,0.74,0.00,0.00,,0,,
04.09.2018 18:28,56.47,56.12,56.56,237.00,236.00,239.00,1.03,0.52,1.81,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.06,57.41,-5.00,0.00,-9.00,-0.20,0.10,-0.45,0.06,0.04,0.04,46.00,46.00,51.00,0.22,0.32,0.55,3,3,42,70,371.00,284.50,57.06,57.16,3.82,5.51,0,0,0,0,0,0,0,0,0.16,0.16,8,41,100.31,2.82,57.00,0,0,0,0,57.22,0.66,88.25,27.44,0.71,0.00,0.00,,0,,
04.09.2018 18:29,56.38,56.03,56.47,237.00,236.00,240.00,1.03,0.52,1.81,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.69,-5.00,0.00,-8.00,-0.21,0.07,-0.40,0.06,0.04,0.04,46.00,46.00,51.00,0.21,0.31,0.52,3,3,41,70,369.25,283.75,57.09,57.19,3.63,5.18,0,0,0,0,0,0,0,0,0.15,0.15,8,43,97.69,2.62,57.03,0,0,0,0,57.22,0.53,88.25,27.45,0.67,0.00,0.00,,0,,
04.09.2018 18:30,56.19,55.88,56.31,237.00,236.00,239.00,0.78,0.52,1.55,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.25,57.56,-4.00,-1.00,-7.00,-0.17,0.03,-0.35,0.06,0.04,0.04,46.00,46.00,51.00,0.20,0.29,0.49,3,3,41,69,367.75,283.25,57.16,57.25,3.43,4.88,0,0,0,0,0,0,0,0,0.14,0.14,8,40,104.31,2.48,57.09,0,0,0,0,57.31,0.60,88.25,27.48,0.63,0.00,0.00,,0,,
04.09.2018 18:31,56.19,55.88,56.31,236.00,236.00,240.00,1.03,0.52,1.55,0.12,0.06,0.07,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.69,-5.00,0.00,-7.00,-0.19,0.05,-0.34,0.06,0.04,0.05,46.00,46.00,51.00,0.20,0.28,0.48,3,3,41,69,368.75,282.00,57.12,57.22,3.32,4.74,0,0,0,0,0,0,0,0,0.14,0.14,8,39,104.88,2.42,57.06,0,0,0,0,57.28,0.59,88.25,27.50,0.61,0.00,0.00,,0,,
04.09.2018 18:32,56.62,56.31,56.72,237.00,237.00,239.00,1.03,0.52,1.55,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.16,57.50,-5.00,0.00,-7.00,-0.21,0.09,-0.35,0.06,0.04,0.04,46.00,46.00,51.00,0.20,0.28,0.48,3,3,41,69,368.75,285.25,57.06,57.16,3.32,4.75,0,0,0,0,0,0,0,0,0.14,0.14,8,39,105.19,2.43,57.00,0,0,0,0,57.22,0.49,88.31,27.50,0.61,0.00,0.00,,0,,
04.09.2018 18:33,56.47,56.12,56.56,236.00,236.00,239.00,1.03,0.52,1.55,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,-5.00,0.00,-8.00,-0.21,0.10,-0.39,0.06,0.04,0.05,46.00,46.00,50.00,0.20,0.29,0.49,3,3,41,69,373.50,290.00,57.06,57.16,3.45,4.90,0,0,0,0,0,0,0,0,0.14,0.14,8,40,105.75,2.50,57.00,0,0,0,0,57.22,0.51,88.31,27.48,0.63,0.00,0.00,,0,,
04.09.2018 18:34,56.47,56.03,56.56,236.00,236.00,240.00,1.03,0.52,1.55,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-5.00,0.00,-7.00,-0.20,0.09,-0.35,0.06,0.04,0.04,46.00,46.00,50.00,0.19,0.27,0.46,3,3,41,68,367.25,283.50,57.06,57.12,3.20,4.54,0,0,0,0,0,0,0,0,0.13,0.13,8,39,104.94,2.33,57.00,0,0,0,0,57.19,0.44,88.31,27.52,0.59,0.00,0.00,,0,,
04.09.2018 18:35,56.19,55.88,56.31,237.00,235.00,239.00,1.03,0.52,1.30,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.56,57.06,57.50,-5.00,0.00,-6.00,-0.19,0.07,-0.29,0.06,0.04,0.04,46.00,46.00,50.00,0.18,0.25,0.43,3,3,40,69,368.00,281.00,57.16,57.25,3.02,4.27,0,0,0,0,0,0,0,0,0.13,0.13,8,38,103.62,2.22,57.09,0,0,0,0,57.31,0.51,88.31,27.44,0.56,0.00,0.00,,0,,
04.09.2018 18:36,56.19,55.88,56.31,237.00,236.00,240.00,1.03,0.78,1.30,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.06,57.56,-5.00,0.00,-7.00,-0.19,0.10,-0.32,0.06,0.04,0.05,46.00,46.00,50.00,0.17,0.24,0.40,3,3,40,69,365.75,279.75,57.03,57.12,2.82,4.04,0,0,0,0,0,0,0,0,0.12,0.12,8,38,102.00,2.11,56.97,0,0,0,0,57.19,0.46,88.38,27.39,0.52,0.00,0.00,,0,,
04.09.2018 18:37,56.62,56.31,56.72,237.00,236.00,239.00,0.78,0.78,1.30,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-5.00,0.00,-6.00,-0.19,0.11,-0.28,0.06,0.04,0.05,46.00,46.00,50.00,0.15,0.22,0.37,3,3,40,68,360.50,279.00,56.97,57.06,2.63,3.74,0,0,0,0,0,0,0,0,0.11,0.11,8,38,98.75,1.96,56.91,0,0,0,0,57.12,0.40,88.38,27.41,0.49,0.00,0.00,,0,,
04.09.2018 18:38,56.31,55.94,56.38,238.00,237.00,241.00,0.78,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,50.00,49.97,49.97,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.50,-5.00,0.00,-6.00,-0.18,0.11,-0.25,0.06,0.04,0.05,46.00,46.00,50.00,0.14,0.20,0.35,3,3,40,67,357.50,278.50,56.97,57.06,2.44,3.44,0,0,0,0,0,0,0,0,0.10,0.10,8,38,94.88,1.79,56.91,0,0,0,0,57.12,0.48,88.38,27.41,0.45,0.00,0.00,,0,,
04.09.2018 18:39,56.12,55.78,56.19,236.00,235.00,238.00,0.78,0.52,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.06,57.41,-4.00,0.00,-5.00,-0.15,0.08,-0.22,0.06,0.04,0.05,46.00,46.00,50.00,0.13,0.19,0.32,3,3,39,66,358.25,277.75,57.03,57.12,2.25,3.15,0,0,0,0,0,0,0,0,0.09,0.09,8,38,91.06,1.63,56.97,0,0,0,0,57.19,0.34,88.44,27.45,0.41,0.00,0.00,,0,,
04.09.2018 18:40,56.19,55.88,56.31,235.00,234.00,237.00,0.78,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.50,-4.00,0.00,-5.00,-0.13,0.09,-0.23,0.06,0.04,0.04,46.00,46.00,50.00,0.13,0.18,0.30,3,3,39,64,355.75,277.75,56.97,57.06,2.14,3.00,0,0,0,0,0,0,0,0,0.09,0.09,8,38,89.00,1.54,56.91,0,0,0,0,57.12,0.38,88.44,27.48,0.39,0.00,0.00,,0,,
04.09.2018 18:41,56.12,55.88,56.31,235.00,234.00,237.00,0.78,0.52,1.03,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-4.00,0.00,-5.00,-0.15,0.10,-0.24,0.06,0.04,0.04,46.00,46.00,49.00,0.13,0.18,0.30,3,3,39,64,353.75,277.00,56.97,57.06,2.13,3.00,0,0,0,0,0,0,0,0,0.09,0.09,8,38,89.00,1.53,56.91,0,0,0,0,57.16,0.42,88.44,27.48,0.39,0.00,0.00,,0,,
04.09.2018 18:42,56.19,55.88,56.31,235.00,235.00,237.00,0.52,0.52,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.06,57.41,-3.00,0.00,-6.00,-0.10,0.08,-0.25,0.06,0.04,0.04,46.00,46.00,49.00,0.12,0.18,0.30,3,3,39,63,358.50,277.00,57.03,57.12,2.11,3.02,0,0,0,0,0,0,0,0,0.09,0.09,8,37,89.25,1.55,56.97,0,0,0,0,57.16,0.35,88.44,27.47,0.39,0.00,0.00,,0,,
04.09.2018 18:43,56.19,55.88,56.31,235.00,234.00,238.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.50,-4.00,0.00,-5.00,-0.16,0.11,-0.24,0.06,0.04,0.04,46.00,46.00,49.00,0.12,0.18,0.30,3,3,39,63,357.75,277.00,56.94,57.03,2.10,2.98,0,0,0,0,0,0,0,0,0.09,0.09,8,38,88.81,1.52,56.84,0,0,0,0,57.09,0.35,88.50,27.45,0.39,0.00,0.00,,0,,
04.09.2018 18:44,56.19,55.88,56.31,235.00,235.00,237.00,0.78,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-4.00,0.00,-5.00,-0.13,0.09,-0.22,0.06,0.04,0.04,46.00,46.00,49.00,0.12,0.17,0.29,3,3,39,62,356.00,276.25,56.97,57.06,2.04,2.90,0,0,0,0,0,0,0,0,0.08,0.08,8,38,87.69,1.47,56.88,0,0,0,0,57.12,0.39,88.50,27.47,0.37,0.00,0.00,,0,,
04.09.2018 18:45,56.19,55.88,56.31,234.00,233.00,236.00,0.52,0.52,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,-3.00,0.00,-5.00,-0.11,0.09,-0.23,0.06,0.04,0.04,46.00,46.00,49.00,0.12,0.16,0.28,3,3,38,61,357.50,277.00,57.00,57.09,1.97,2.80,0,0,0,0,0,0,0,0,0.08,0.08,8,38,86.50,1.41,56.94,0,0,0,0,57.16,0.37,88.50,27.50,0.36,0.00,0.00,,0,,
04.09.2018 18:46,56.12,55.78,56.31,234.00,234.00,236.00,0.78,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-3.00,0.00,-5.00,-0.12,0.09,-0.23,0.06,0.04,0.04,46.00,46.00,49.00,0.12,0.16,0.28,3,3,38,61,352.00,276.75,57.00,57.09,1.96,2.79,0,0,0,0,0,0,0,0,0.08,0.08,8,38,86.50,1.42,56.94,0,0,0,0,57.16,0.34,88.50,27.45,0.36,0.00,0.00,,0,,
04.09.2018 18:47,56.19,55.88,56.38,235.00,233.00,235.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.00,57.31,-4.00,0.00,-5.00,-0.14,0.10,-0.21,0.06,0.04,0.04,46.00,46.00,49.00,0.12,0.16,0.28,3,3,38,60,354.50,277.50,56.94,57.03,1.97,2.78,0,0,0,0,0,0,0,0,0.08,0.08,8,38,86.38,1.40,56.88,0,0,0,0,57.12,0.32,88.56,27.45,0.36,0.00,0.00,,0,,
04.09.2018 18:48,56.19,55.88,56.31,234.00,234.00,236.00,0.78,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,57.00,57.50,-3.00,0.00,-5.00,-0.12,0.10,-0.24,0.06,0.04,0.04,46.00,46.00,49.00,0.11,0.16,0.28,3,3,38,60,356.00,277.50,56.94,57.03,1.94,2.76,0,0,0,0,0,0,0,0,0.08,0.08,8,38,86.00,1.39,56.88,0,0,0,0,57.09,0.35,88.56,27.45,0.35,0.00,0.00,,0,,
04.09.2018 18:49,56.19,55.88,56.31,235.00,233.00,235.00,0.78,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,49.97,50.00,50.00,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,56.88,57.41,-3.00,0.00,-5.00,-0.12,0.09,-0.23,0.06,0.04,0.04,45.00,46.00,49.00,0.11,0.16,0.27,3,3,38,59,352.00,276.75,56.97,57.06,1.91,2.76,0,0,0,0,0,0,0,0,0.08,0.08,8,37,86.06,1.39,56.91,0,0,0,0,57.12,0.29,88.56,27.42,0.35,0.00,0.00,,0,,
04.09.2018 18:50,56.62,56.31,56.72,234.00,233.00,235.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.31,-3.00,0.00,-5.00,-0.12,0.12,-0.24,0.06,0.04,0.04,45.00,46.00,49.00,0.11,0.16,0.27,3,3,38,59,350.00,276.50,56.91,56.97,1.90,2.70,0,0,0,0,0,0,0,0,0.08,0.08,8,37,85.25,1.35,56.81,0,0,0,0,57.06,0.34,88.56,27.44,0.35,0.00,0.00,,0,,
04.09.2018 18:51,56.19,55.88,56.38,234.00,233.00,236.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,57.06,57.50,-3.00,0.00,-5.00,-0.11,0.10,-0.22,0.06,0.04,0.04,45.00,46.00,49.00,0.11,0.16,0.26,3,3,38,59,357.25,275.75,56.97,57.06,1.85,2.64,0,0,0,0,0,0,0,0,0.08,0.08,8,37,84.56,1.32,56.88,0,0,0,0,57.12,0.30,88.56,27.45,0.34,0.00,0.00,,0,,
04.09.2018 18:52,56.19,55.94,56.38,235.00,233.00,235.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,56.88,57.31,-3.00,0.00,-5.00,-0.12,0.11,-0.23,0.06,0.04,0.04,45.00,46.00,49.00,0.11,0.16,0.26,3,3,38,58,345.00,276.00,56.94,57.00,1.81,2.68,0,0,0,0,0,0,0,0,0.08,0.08,8,37,85.06,1.34,56.84,0,0,0,0,57.06,0.27,88.62,27.45,0.34,0.00,0.00,,0,,
