v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 18:53,56.19,55.88,56.31,234.00,234.00,236.00,0.52,0.52,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.06,57.56,-3.00,0.00,-5.00,-0.09,0.08,-0.24,0.06,0.04,0.04,45.00,46.00,49.00,0.11,0.17,0.28,3,3,37,58,356.75,276.75,57.03,57.12,1.93,2.80,0,0,0,0,0,0,0,0,0.08,0.08,8,37,86.62,1.41,56.94,0,0,0,0,57.19,0.36,88.62,27.47,0.36,0.00,0.00,,0,,
04.09.2018 18:54,56.19,55.88,56.38,235.00,234.00,236.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.00,57.41,-4.00,0.00,-5.00,-0.14,0.11,-0.24,0.06,0.04,0.04,45.00,46.00,49.00,0.12,0.17,0.29,3,3,37,58,354.75,279.00,57.00,57.06,1.99,2.91,0,0,0,0,0,0,0,0,0.08,0.08,8,37,88.00,1.47,56.91,0,0,0,0,57.16,0.34,88.62,27.45,0.37,0.00,0.00,,0,,
04.09.2018 18:55,56.31,55.94,56.38,235.00,234.00,237.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.25,56.88,57.50,-4.00,0.00,-5.00,-0.15,0.10,-0.23,0.06,0.04,0.04,45.00,46.00,49.00,0.12,0.17,0.29,3,3,37,58,355.75,277.75,56.97,57.03,2.01,2.94,0,0,0,0,0,0,0,0,0.08,0.08,8,37,88.38,1.48,56.88,0,0,0,0,57.12,0.26,88.62,27.48,0.38,0.00,0.00,,0,,
04.09.2018 18:56,56.19,55.88,56.31,235.00,235.00,236.00,0.78,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.41,57.06,57.41,-3.00,0.00,-5.00,-0.12,0.10,-0.24,0.06,0.04,0.04,45.00,46.00,48.00,0.12,0.17,0.28,3,3,37,58,355.50,277.25,57.00,57.09,1.97,2.86,0,0,0,0,0,0,0,0,0.08,0.08,8,37,87.44,1.44,56.94,0,0,0,0,57.16,0.28,88.69,27.47,0.37,0.00,0.00,,0,,
04.09.2018 18:57,56.12,55.78,56.31,235.00,234.00,237.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.50,-3.00,0.00,-5.00,-0.12,0.09,-0.24,0.06,0.04,0.04,45.00,46.00,48.00,0.11,0.16,0.27,3,3,37,58,353.75,279.00,57.00,57.06,1.88,2.77,0,0,0,0,0,0,0,0,0.08,0.08,8,37,86.31,1.39,56.91,0,0,0,0,57.16,0.33,88.69,27.45,0.35,0.00,0.00,,0,,
04.09.2018 18:58,56.19,55.94,56.38,235.00,234.00,236.00,0.78,0.78,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.41,-3.00,0.00,-5.00,-0.12,0.10,-0.22,0.06,0.04,0.04,45.00,46.00,48.00,0.11,0.16,0.27,3,3,37,58,352.00,275.75,56.97,57.06,1.84,2.68,0,0,0,0,0,0,0,0,0.08,0.08,8,37,85.19,1.34,56.91,0,0,0,0,57.12,0.28,88.69,27.42,0.34,0.00,0.00,,0,,
04.09.2018 18:59,56.38,56.03,56.38,236.00,235.00,237.00,0.78,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.00,57.31,-4.00,0.00,-5.00,-0.13,0.11,-0.21,0.06,0.04,0.04,45.00,46.00,48.00,0.11,0.16,0.26,3,3,37,58,354.25,276.00,56.91,57.00,1.81,2.64,0,0,0,0,0,0,0,0,0.08,0.08,8,37,84.69,1.32,56.81,0,0,0,0,57.06,0.27,88.69,27.42,0.34,0.00,0.00,,0,,
04.09.2018 19:00,56.19,55.88,56.31,237.00,237.00,240.00,0.52,0.52,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.06,50.03,50.03,50.06,2,2,2,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.31,57.16,57.56,-3.00,0.00,-5.00,-0.10,0.09,-0.23,0.06,0.04,0.04,45.00,46.00,48.00,0.11,0.16,0.26,3,3,37,57,354.50,276.25,57.03,57.12,1.79,2.63,0,0,0,0,0,0,0,0,0.07,0.07,8,37,84.69,1.32,56.97,0,0,0,0,57.19,0.29,88.69,27.42,0.34,0.00,0.00,,0,,
04.09.2018 19:01,56.19,55.78,56.19,238.00,236.00,240.00,0.52,0.52,1.03,0.11,0.06,0.06,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,57.50,57.00,57.56,-3.00,0.00,-5.00,-0.11,0.07,-0.20,0.06,0.04,0.05,45.00,46.00,48.00,0.11,0.16,0.26,3,3,37,57,354.75,276.50,57.03,57.12,1.80,2.67,0,0,0,0,0,0,0,0,0.08,0.08,8,37,85.06,1.33,56.97,0,0,0,0,57.19,0.21,88.69,27.45,0.34,0.00,0.00,,0,,
04.09.2018 19:02,53.03,52.75,53.12,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-3.00,0.00,-5.00,-0.09,0.08,-0.23,0.06,0.04,0.04,45.00,46.00,48.00,0.10,0.16,0.26,3,3,37,56,355.25,277.75,53.81,53.88,1.89,2.82,0,0,0,0,0,0,0,0,0.07,0.07,8,37,100.62,1.36,53.72,0,0,0,0,53.88,0.06,88.69,27.56,0.33,0.00,0.00,,0,,
04.09.2018 19:03,53.03,52.75,53.19,238.00,237.00,241.00,0.78,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,-4.00,0.00,-5.00,-0.12,0.11,-0.22,0.06,0.04,0.04,45.00,46.00,48.00,0.10,0.15,0.25,3,3,36,55,348.75,275.25,53.72,53.81,1.82,2.73,0,0,0,0,0,0,0,0,0.07,0.07,8,36,99.56,1.33,53.62,0,0,0,0,53.84,0.02,88.75,27.58,0.32,0.00,0.00,,0,,
04.09.2018 19:04,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.52,1.03,0.11,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-3.00,0.00,-5.00,-0.10,0.09,-0.21,0.06,0.04,0.04,45.00,46.00,48.00,0.10,0.14,0.24,3,3,36,55,350.00,274.50,53.75,53.81,1.76,2.58,0,0,0,0,0,0,0,0,0.07,0.07,8,36,97.50,1.26,53.66,0,0,0,0,53.88,0.11,88.75,27.58,0.31,0.00,0.00,,0,,
04.09.2018 19:05,53.44,53.12,53.56,236.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.25,-3.00,0.00,-5.00,-0.09,0.10,-0.21,0.06,0.04,0.04,45.00,46.00,48.00,0.09,0.14,0.23,3,3,36,54,347.00,274.75,53.69,53.75,1.63,2.45,0,0,0,0,0,0,0,0,0.06,0.06,8,36,95.94,1.19,53.59,0,0,0,0,53.81,0.08,88.75,27.56,0.29,0.00,0.00,,0,,
04.09.2018 19:06,53.56,53.28,53.72,238.00,235.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-3.00,0.00,-5.00,-0.09,0.12,-0.23,0.06,0.04,0.04,45.00,46.00,48.00,0.09,0.14,0.23,3,3,36,53,352.75,275.25,53.72,53.78,1.63,2.45,0,0,0,0,0,0,0,0,0.06,0.06,8,36,95.75,1.19,53.62,0,0,0,0,53.84,0.08,88.75,27.56,0.29,0.00,0.00,,0,,
04.09.2018 19:07,53.03,52.75,53.12,237.00,236.00,240.00,0.52,0.52,1.03,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-3.00,0.00,-5.00,-0.09,0.09,-0.22,0.06,0.04,0.04,45.00,46.00,48.00,0.09,0.14,0.23,3,3,36,53,342.25,275.25,53.72,53.81,1.65,2.50,0,0,0,0,0,0,0,0,0.07,0.07,8,36,96.56,1.21,53.62,0,0,0,0,53.84,0.10,88.75,27.56,0.30,0.00,0.00,,0,,
04.09.2018 19:08,53.19,52.94,53.38,237.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-3.00,0.00,-5.00,-0.09,0.10,-0.22,0.06,0.04,0.04,45.00,46.00,48.00,0.09,0.14,0.23,3,3,36,52,342.75,275.50,53.75,53.81,1.63,2.54,0,0,0,0,0,0,0,0,0.07,0.07,8,36,97.19,1.24,53.66,0,0,0,0,53.88,0.04,88.75,27.58,0.30,0.00,0.00,,0,,
04.09.2018 19:09,53.28,52.94,53.38,237.00,236.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-3.00,0.00,-5.00,-0.09,0.11,-0.22,0.06,0.04,0.04,45.00,45.00,48.00,0.09,0.14,0.23,3,3,36,52,347.00,274.75,53.69,53.78,1.63,2.50,0,0,0,0,0,0,0,0,0.06,0.06,8,36,96.69,1.21,53.59,0,0,0,0,53.81,0.05,88.75,27.58,0.29,0.00,0.00,,0,,
04.09.2018 19:10,53.56,53.19,53.62,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-3.00,0.00,-5.00,-0.09,0.12,-0.22,0.06,0.04,0.04,45.00,46.00,48.00,0.08,0.13,0.21,3,3,36,51,342.00,274.50,53.72,53.78,1.48,2.30,0,0,0,0,0,0,0,0,0.06,0.06,8,36,93.62,1.11,53.59,0,0,0,0,53.84,0.04,88.81,27.52,0.27,0.00,0.00,,0,,
04.09.2018 19:11,53.03,52.69,53.12,237.00,237.00,240.00,0.52,0.52,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-2.00,0.00,-5.00,-0.06,0.09,-0.20,0.06,0.04,0.04,45.00,45.00,48.00,0.07,0.12,0.19,3,3,36,51,353.50,272.50,53.72,53.81,1.35,2.12,0,0,0,0,0,0,0,0,0.05,0.05,8,36,90.50,1.00,53.62,0,0,0,0,53.88,0.04,88.81,27.48,0.25,0.00,0.00,,0,,
04.09.2018 19:12,53.56,53.19,53.62,238.00,237.00,241.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-2.00,0.00,-5.00,-0.05,0.11,-0.22,0.06,0.04,0.04,45.00,45.00,48.00,0.07,0.11,0.19,3,3,35,50,341.75,272.00,53.69,53.78,1.32,2.03,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.94,0.95,53.59,0,0,0,0,53.81,0.10,88.81,27.47,0.24,0.00,0.00,,0,,
04.09.2018 19:13,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-2.00,0.00,-5.00,-0.04,0.11,-0.21,0.06,0.04,0.04,45.00,45.00,48.00,0.07,0.11,0.18,3,3,35,50,341.50,272.50,53.72,53.78,1.28,1.94,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.44,0.91,53.62,0,0,0,0,53.84,0.07,88.81,27.45,0.23,0.00,0.00,,0,,
04.09.2018 19:14,53.62,53.28,53.72,240.00,239.00,241.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-2.00,0.00,-6.00,-0.04,0.12,-0.24,0.06,0.04,0.04,45.00,45.00,48.00,0.07,0.10,0.18,3,3,35,49,340.75,270.50,53.69,53.78,1.28,1.89,0,0,0,0,0,0,0,0,0.05,0.05,8,35,86.44,0.87,53.59,0,0,0,0,53.84,0.08,88.81,27.44,0.22,0.00,0.00,,0,,
04.09.2018 19:15,53.03,52.69,53.03,236.00,235.00,238.00,0.52,0.52,1.03,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-2.00,0.00,-5.00,-0.03,0.08,-0.20,0.06,0.04,0.04,45.00,45.00,48.00,0.07,0.11,0.17,3,3,35,49,320.75,272.25,53.75,53.84,1.21,1.92,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.06,0.89,53.66,0,0,0,0,53.88,0.04,88.81,27.44,0.22,0.00,0.00,,0,,
04.09.2018 19:16,53.28,52.94,53.38,235.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.25,-2.00,0.00,-5.00,-0.04,0.12,-0.21,0.06,0.04,0.04,45.00,45.00,48.00,0.07,0.11,0.17,3,3,35,48,323.25,272.50,53.69,53.75,1.20,1.94,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.31,0.90,53.59,0,0,0,0,53.84,0.10,88.81,27.42,0.22,0.00,0.00,,0,,
04.09.2018 19:17,53.19,52.88,53.28,236.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-2.00,0.00,-5.00,-0.03,0.10,-0.22,0.06,0.04,0.04,44.00,45.00,48.00,0.07,0.11,0.18,3,3,35,48,337.75,272.75,53.72,53.78,1.25,1.93,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.19,0.89,53.62,0,0,0,0,53.84,0.02,88.88,27.44,0.22,0.00,0.00,,0,,
04.09.2018 19:18,53.44,53.12,53.56,235.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-2.00,0.00,-5.00,-0.04,0.11,-0.22,0.06,0.04,0.04,44.00,45.00,48.00,0.07,0.11,0.18,3,3,35,48,333.25,271.50,53.69,53.78,1.23,1.96,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.81,0.92,53.59,0,0,0,0,53.84,0.05,88.88,27.44,0.23,0.00,0.00,,0,,
04.09.2018 19:19,52.94,52.69,53.03,236.00,235.00,238.00,0.52,0.52,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-2.00,0.00,-4.00,-0.06,0.08,-0.17,0.06,0.04,0.04,44.00,45.00,48.00,0.07,0.11,0.18,3,3,35,48,335.00,271.75,53.72,53.78,1.25,1.98,0,0,0,0,0,0,0,0,0.05,0.05,8,35,88.12,0.92,53.62,0,0,0,0,53.84,-0.03,88.88,27.44,0.23,0.00,0.00,,0,,
04.09.2018 19:20,53.19,52.94,53.28,236.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-2.00,0.00,-5.00,-0.03,0.10,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.07,0.11,0.18,3,3,35,48,333.25,273.25,53.69,53.75,1.23,1.96,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.94,0.92,53.59,0,0,0,0,53.81,0.08,88.88,27.42,0.23,0.00,0.00,,0,,
04.09.2018 19:21,53.62,53.38,53.81,236.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,-2.00,0.00,-5.00,-0.04,0.12,-0.22,0.06,0.04,0.04,44.00,45.00,47.00,0.07,0.11,0.18,3,3,35,47,343.75,271.75,53.69,53.78,1.23,1.94,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.44,0.90,53.59,0,0,0,0,53.84,0.06,88.88,27.41,0.22,0.00,0.00,,0,,
04.09.2018 19:22,53.03,52.69,53.12,237.00,235.00,238.00,0.52,0.52,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-2.00,0.00,-5.00,-0.03,0.09,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.06,0.10,0.16,3,3,35,47,322.50,273.25,53.75,53.81,1.09,1.86,0,0,0,0,0,0,0,0,0.05,0.05,8,35,86.19,0.86,53.62,0,0,0,0,53.88,0.03,88.88,27.39,0.21,0.00,0.00,,0,,
04.09.2018 19:23,52.94,52.69,53.03,236.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.81,54.25,-2.00,0.00,-4.00,-0.06,0.10,-0.17,0.06,0.04,0.04,44.00,45.00,47.00,0.06,0.10,0.16,3,3,35,47,340.25,271.25,53.66,53.75,1.15,1.78,0,0,0,0,0,0,0,0,0.04,0.04,8,35,84.62,0.81,53.56,0,0,0,0,53.81,0.14,88.88,27.41,0.21,0.00,0.00,,0,,
04.09.2018 19:24,53.28,53.03,53.38,236.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,-0.00,0.10,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.06,0.09,0.15,3,3,34,46,333.25,270.00,53.69,53.78,1.06,1.69,0,0,0,0,0,0,0,0,0.04,0.04,8,35,83.00,0.75,53.59,0,0,0,0,53.84,0.07,88.88,27.39,0.19,0.00,0.00,,0,,
04.09.2018 19:25,53.72,53.44,53.81,237.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-5.00,0.01,0.12,-0.23,0.06,0.04,0.04,44.00,45.00,47.00,0.05,0.09,0.14,3,3,34,46,331.00,269.75,53.69,53.78,0.98,1.59,0,0,0,0,0,0,0,0,0.04,0.04,8,35,81.50,0.69,53.59,0,0,0,0,53.84,0.04,88.94,27.39,0.18,0.00,0.00,,0,,
04.09.2018 19:26,52.94,52.69,53.03,237.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.00,0.10,-0.20,0.06,0.04,0.04,44.00,45.00,47.00,0.05,0.08,0.14,3,3,34,46,341.25,269.00,53.69,53.78,0.96,1.49,0,0,0,0,0,0,0,0,0.03,0.03,8,35,80.06,0.64,53.59,0,0,0,0,53.84,0.08,88.94,27.39,0.17,0.00,0.00,,0,,
04.09.2018 19:27,53.44,53.12,53.56,236.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-2.00,0.00,-5.00,-0.02,0.11,-0.19,0.06,0.04,0.04,44.00,45.00,47.00,0.05,0.08,0.13,3,3,34,45,347.00,270.00,53.69,53.75,0.90,1.37,0,0,0,0,0,0,0,0,0.03,0.03,8,35,78.81,0.59,53.56,0,0,0,0,53.81,0.01,88.94,27.39,0.16,0.00,0.00,,0,,
04.09.2018 19:28,52.94,52.69,53.12,236.00,235.00,238.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.02,0.10,-0.20,0.06,0.04,0.04,44.00,45.00,47.00,0.05,0.07,0.12,3,3,34,45,342.25,265.00,53.69,53.78,0.86,1.34,0,0,0,0,0,0,0,0,0.03,0.03,8,35,77.88,0.55,53.59,0,0,0,0,53.81,-0.01,88.94,27.39,0.15,0.00,0.00,,0,,
04.09.2018 19:29,53.44,53.12,53.44,237.00,236.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.06,-1.00,0.00,-5.00,0.03,0.11,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.07,0.11,3,3,34,44,329.50,264.75,53.66,53.75,0.79,1.25,0,0,0,0,0,0,0,0,0.03,0.03,8,34,76.44,0.51,53.56,0,0,0,0,53.81,0.04,88.94,27.39,0.14,0.00,0.00,,0,,
04.09.2018 19:30,52.94,52.69,53.03,235.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-5.00,0.03,0.11,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.05,0.07,0.11,3,3,34,44,343.75,268.75,53.72,53.78,0.82,1.20,0,0,0,0,0,0,0,0,0.03,0.03,8,34,76.44,0.50,53.59,0,0,0,0,53.84,-0.03,88.94,27.39,0.14,0.00,0.00,,0,,
04.09.2018 19:31,52.94,52.69,53.03,235.00,235.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-2.00,0.00,-3.00,-0.03,0.08,-0.14,0.06,0.04,0.04,44.00,45.00,47.00,0.05,0.07,0.11,3,3,34,43,337.75,268.25,53.72,53.81,0.81,1.24,0,0,0,0,0,0,0,0,0.03,0.03,8,34,76.50,0.51,53.62,0,0,0,0,53.88,0.13,88.94,27.39,0.14,0.00,0.00,,0,,
04.09.2018 19:32,52.94,52.69,53.03,235.00,235.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-2.00,0.00,-3.00,-0.03,0.08,-0.14,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.07,0.11,3,3,34,43,344.25,263.00,53.69,53.75,0.80,1.20,0,0,0,0,0,0,0,0,0.03,0.03,8,34,76.19,0.49,53.56,0,0,0,0,53.81,0.05,88.94,27.39,0.14,0.00,0.00,,0,,
04.09.2018 19:33,53.03,52.75,53.12,235.00,235.00,238.00,0.52,0.78,1.03,0.11,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,50.00,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.41,-1.00,0.00,-5.00,0.02,0.10,-0.20,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.06,0.11,3,3,34,43,340.75,264.25,53.62,53.72,0.80,1.16,0,0,0,0,0,0,0,0,0.03,0.03,8,34,75.75,0.48,53.53,0,0,0,0,53.78,0.05,88.94,27.39,0.13,0.00,0.00,,0,,
04.09.2018 19:34,53.44,53.12,53.56,235.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-5.00,0.04,0.11,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.06,0.10,3,3,33,42,334.75,256.75,53.69,53.78,0.78,1.09,0,0,0,0,0,0,0,0,0.02,0.02,8,34,75.12,0.45,53.59,0,0,0,0,53.84,-0.00,89.00,27.41,0.13,0.00,0.00,,0,,
04.09.2018 19:35,53.44,53.12,53.56,235.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.05,0.11,-0.22,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.06,0.10,3,3,33,42,335.25,252.62,53.69,53.75,0.75,1.07,0,0,0,0,0,0,0,0,0.02,0.02,8,35,74.19,0.43,53.56,0,0,0,0,53.84,0.05,89.00,27.41,0.12,0.00,0.00,,0,,
04.09.2018 19:36,53.62,53.28,53.72,235.00,235.00,236.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-5.00,0.05,0.12,-0.22,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.05,0.09,3,3,33,42,332.50,251.00,53.69,53.75,0.71,0.94,0,0,0,0,0,0,0,0,0.02,0.02,1,35,73.81,0.40,53.56,0,0,0,0,53.81,-0.10,89.00,27.41,0.11,0.00,0.00,,0,,
04.09.2018 19:37,52.94,52.69,53.03,235.00,235.00,237.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-4.00,0.03,0.09,-0.16,0.06,0.04,0.04,44.00,45.00,47.00,0.04,0.05,0.08,3,3,33,41,325.25,256.00,53.69,53.78,0.63,0.90,0,0,0,0,0,0,0,0,0.00,0.00,10,34,100.50,0.04,53.56,0,0,0,0,53.84,0.04,89.00,27.38,0.09,0.00,0.00,,0,,
04.09.2018 19:38,53.19,52.94,53.28,235.00,235.00,237.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.12,0.12,49.97,49.97,50.00,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.25,-1.00,0.00,-4.00,0.04,0.10,-0.18,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.04,0.08,3,3,33,41,330.50,262.50,53.62,53.72,0.59,0.81,0,0,0,0,0,0,0,0,-0.00,-0.00,8,34,102.38,-0.00,53.53,0,0,0,0,53.78,0.06,89.00,27.39,0.08,0.00,0.00,,0,,
04.09.2018 19:39,53.19,52.88,53.28,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.06,-1.00,0.00,-5.00,0.05,0.11,-0.19,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.04,0.07,3,3,33,40,343.25,272.75,53.66,53.72,0.56,0.71,0,0,0,0,0,0,0,0,0.01,0.01,8,34,73.88,0.18,53.53,0,0,0,0,53.78,0.04,89.00,27.38,0.08,0.00,0.00,,0,,
04.09.2018 19:40,53.19,52.88,53.28,235.00,234.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.25,0.00,0.00,-5.00,0.07,0.11,-0.20,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.04,0.07,3,3,33,39,341.25,262.00,53.66,53.72,0.54,0.70,0,0,0,0,0,0,0,0,0.01,0.01,8,34,67.56,0.16,53.53,0,0,0,0,53.81,0.14,89.00,27.38,0.08,0.00,0.00,,0,,
04.09.2018 19:41,52.94,52.59,53.03,235.00,234.00,236.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-3.00,0.01,0.08,-0.10,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.04,0.07,3,3,33,39,341.00,268.75,53.69,53.78,0.53,0.68,0,0,0,0,0,0,0,0,0.01,0.01,8,34,64.81,0.15,53.59,0,0,0,0,53.84,0.02,89.00,27.38,0.08,0.00,0.00,,0,,
04.09.2018 19:42,53.12,52.88,53.28,235.00,235.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.04,0.06,3,3,33,38,340.75,272.25,53.66,53.72,0.52,0.65,0,0,0,0,0,0,0,0,0.01,0.01,1,34,61.47,0.14,53.53,0,0,0,0,53.78,-0.01,89.00,27.38,0.07,0.00,0.00,,0,,
04.09.2018 19:43,53.28,52.94,53.38,235.00,234.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.12,0.00,0.00,-5.00,0.07,0.12,-0.21,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.04,0.06,3,3,33,38,337.75,273.25,53.62,53.72,0.52,0.64,0,0,0,0,0,0,0,0,0.00,0.00,10,34,95.06,0.01,53.50,0,0,0,0,53.78,0.05,89.00,27.33,0.06,0.00,0.00,,0,,
04.09.2018 19:44,52.94,52.69,53.03,235.00,235.00,236.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.06,-1.00,0.00,-4.00,0.05,0.10,-0.17,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.03,0.06,3,3,33,38,334.25,260.75,53.66,53.72,0.51,0.61,0,0,0,0,0,0,0,0,0.00,0.00,8,33,93.38,0.02,53.56,0,0,0,0,53.81,0.05,89.06,27.39,0.06,0.00,0.00,,0,,
04.09.2018 19:45,53.38,53.12,53.44,235.00,235.00,236.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.12,-1.00,0.00,-4.00,0.03,0.10,-0.15,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.03,0.05,3,3,33,37,338.00,264.00,53.66,53.72,0.50,0.48,0,0,0,0,0,0,0,0,0.01,0.01,8,33,66.88,0.15,53.53,0,0,0,0,53.78,-0.02,89.06,27.36,0.06,0.00,0.00,,0,,
04.09.2018 19:46,53.03,52.75,53.12,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.81,54.25,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.03,0.05,3,3,32,37,338.75,258.75,53.62,53.72,0.49,0.49,0,0,0,0,0,0,0,0,0.01,0.01,1,33,59.59,0.13,53.50,0,0,0,0,53.78,-0.03,89.06,27.36,0.06,0.00,0.00,,0,,
04.09.2018 19:47,53.38,53.03,53.44,235.00,234.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.02,0.05,3,3,32,37,338.25,251.38,53.66,53.72,0.47,0.44,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,100.19,-0.02,53.50,0,0,0,0,53.78,0.03,89.06,27.33,0.05,0.00,0.00,,0,,
04.09.2018 19:48,52.94,52.69,53.03,235.00,235.00,236.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-3.00,0.03,0.09,-0.12,0.06,0.04,0.04,44.00,45.00,47.00,0.03,0.02,0.05,3,3,32,37,332.25,267.75,53.66,53.75,0.46,0.41,0,0,0,0,0,0,0,0,-0.00,-0.00,1,33,92.62,-0.00,53.53,0,0,0,0,53.81,0.09,89.06,27.34,0.05,0.00,0.00,,0,,
04.09.2018 19:49,53.19,52.88,53.28,235.00,234.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.62,54.12,-1.00,0.00,-4.00,0.05,0.12,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.05,3,3,32,36,337.25,263.50,53.62,53.69,0.43,0.40,0,0,0,0,0,0,0,0,-0.00,-0.00,8,33,98.00,-0.03,53.50,0,0,0,0,53.75,0.07,89.06,27.33,0.04,0.00,0.00,,0,,
04.09.2018 19:50,53.56,53.19,53.62,235.00,234.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.12,0.00,0.00,-5.00,0.07,0.11,-0.20,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.05,3,3,32,36,321.00,244.12,53.66,53.72,0.42,0.41,0,0,0,0,0,0,0,0,0.00,0.00,8,33,68.12,0.09,53.53,0,0,0,0,53.81,0.07,89.06,27.36,0.05,0.00,0.00,,0,,
04.09.2018 19:51,52.94,52.69,53.03,235.00,235.00,236.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-4.00,0.05,0.09,-0.16,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.04,3,3,32,36,321.25,245.88,53.69,53.78,0.42,0.32,0,0,0,0,0,0,0,0,0.01,0.01,8,33,57.44,0.11,53.56,0,0,0,0,53.84,0.06,89.06,27.34,0.05,0.00,0.00,,0,,
04.09.2018 19:52,52.94,52.69,53.03,235.00,235.00,237.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.12,0.12,49.97,49.97,50.00,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-3.00,0.01,0.09,-0.11,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.04,3,3,32,35,258.50,260.75,53.69,53.75,0.36,0.30,0,0,0,0,0,0,0,0,0.00,0.00,10,33,79.62,0.04,53.53,0,0,0,0,53.81,-0.03,89.06,27.31,0.04,0.00,0.00,,0,,
04.09.2018 19:53,52.94,52.69,53.03,236.00,235.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.03,3,3,32,35,233.88,264.00,53.62,53.69,0.32,0.28,0,0,0,0,0,0,0,0,-0.00,-0.00,8,33,93.38,-0.02,53.50,0,0,0,0,53.78,0.03,89.06,27.34,0.03,0.00,0.00,,0,,
04.09.2018 19:54,53.44,53.12,53.56,235.00,234.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-4.00,0.06,0.12,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.03,3,3,32,35,234.75,245.50,53.66,53.75,0.32,0.28,0,0,0,0,0,0,0,0,0.00,0.00,1,33,71.25,0.06,53.53,0,0,0,0,53.81,0.02,89.06,27.31,0.04,0.00,0.00,,0,,
04.09.2018 19:55,52.88,52.59,53.03,235.00,235.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-3.00,0.03,0.09,-0.11,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.02,0.03,3,3,32,35,249.00,238.62,53.69,53.75,0.33,0.29,0,0,0,0,0,0,0,0,-0.00,-0.00,8,33,93.00,-0.02,53.56,0,0,0,0,53.84,0.05,89.12,27.31,0.03,0.00,0.00,,0,,
04.09.2018 19:56,53.44,53.12,53.56,235.00,234.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.06,-1.00,0.00,-4.00,0.05,0.12,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.01,0.03,3,3,32,35,243.75,255.12,53.66,53.72,0.31,0.24,0,0,0,0,0,0,0,0,0.00,0.00,10,32,83.50,0.01,53.50,0,0,0,0,53.78,0.05,89.12,27.30,0.03,0.00,0.00,,0,,
04.09.2018 19:57,53.03,52.75,53.12,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.81,54.25,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,44.00,45.00,46.00,0.02,0.01,0.03,3,3,32,34,228.50,222.75,53.62,53.72,0.28,0.25,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,88.88,-0.04,53.50,0,0,0,0,53.78,0.08,89.12,27.31,0.03,0.00,0.00,,0,,
04.09.2018 19:58,53.03,52.75,53.12,235.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.06,-1.00,0.00,-4.00,0.04,0.11,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.03,3,3,32,34,221.00,220.00,53.62,53.69,0.27,0.24,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,88.94,-0.03,53.50,0,0,0,0,53.78,0.04,89.12,27.31,0.03,0.00,0.00,,0,,
04.09.2018 19:59,52.94,52.69,53.03,235.00,234.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-3.00,0.01,0.09,-0.11,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.03,3,3,32,34,231.75,217.62,53.69,53.78,0.27,0.23,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,85.88,-0.03,53.59,0,0,0,0,53.84,0.02,89.12,27.31,0.03,0.00,0.00,,0,,
04.09.2018 20:00,53.03,52.75,53.19,235.00,235.00,236.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.03,3,3,32,34,233.38,224.50,53.62,53.72,0.27,0.21,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,86.56,-0.05,53.53,0,0,0,0,53.78,0.02,89.12,27.31,0.02,0.00,0.00,,0,,
04.09.2018 20:01,53.12,52.75,53.19,235.00,234.00,237.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.10,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.03,3,3,31,34,231.38,230.88,53.66,53.72,0.27,0.21,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,84.25,-0.03,53.53,0,0,0,0,53.78,0.04,89.12,27.30,0.02,0.00,0.00,,0,,
04.09.2018 20:02,53.03,52.75,53.12,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.06,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.03,3,3,31,34,218.38,241.88,53.62,53.69,0.24,0.22,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,83.25,-0.05,53.50,0,0,0,0,53.78,0.04,89.12,27.30,0.02,0.00,0.00,,0,,
04.09.2018 20:03,53.44,53.12,53.56,236.00,234.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,34,227.38,209.50,53.66,53.72,0.24,0.20,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,84.00,-0.06,53.53,0,0,0,0,53.78,-0.02,89.12,27.30,0.02,0.00,0.00,,0,,
04.09.2018 20:04,53.38,53.03,53.44,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.81,54.12,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,236.25,216.75,53.62,53.69,0.25,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,81.56,-0.04,53.50,0,0,0,0,53.78,0.07,89.12,27.30,0.02,0.00,0.00,,0,,
04.09.2018 20:05,53.12,52.88,53.28,236.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,224.25,209.25,53.62,53.72,0.24,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,80.06,-0.05,53.53,0,0,0,0,53.78,-0.00,89.19,27.30,0.02,0.00,0.00,,0,,
04.09.2018 20:06,53.12,52.75,53.19,236.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.06,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,215.12,206.50,53.66,53.72,0.23,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,8,32,81.69,-0.06,53.53,0,0,0,0,53.78,0.03,89.19,27.30,0.02,0.00,0.00,,0,,
04.09.2018 20:07,53.19,52.94,53.28,235.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.62,54.06,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,216.62,210.25,53.59,53.69,0.22,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,80.56,-0.05,53.50,0,0,0,0,53.75,0.04,89.19,27.28,0.02,0.00,0.00,,0,,
04.09.2018 20:08,53.56,53.28,53.62,235.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.25,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,225.50,224.38,53.62,53.72,0.23,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,78.88,-0.06,53.53,0,0,0,0,53.78,0.02,89.19,27.28,0.02,0.00,0.00,,0,,
04.09.2018 20:09,52.94,52.69,53.03,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-4.00,0.07,0.11,-0.16,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,207.50,204.00,53.66,53.75,0.20,0.17,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,77.00,-0.06,53.53,0,0,0,0,53.81,0.04,89.19,27.28,0.02,0.00,0.00,,0,,
04.09.2018 20:10,53.38,53.03,53.44,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.81,54.12,-1.00,0.00,-4.00,0.06,0.12,-0.17,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,202.38,209.00,53.62,53.69,0.19,0.16,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,71.81,-0.07,53.50,0,0,0,0,53.75,0.00,89.19,27.28,0.02,0.00,0.00,,0,,
04.09.2018 20:11,53.28,52.94,53.38,235.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.06,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,203.25,201.75,53.62,53.69,0.18,0.15,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,70.38,-0.07,53.50,0,0,0,0,53.75,0.00,89.19,27.28,0.01,0.00,0.00,,0,,
04.09.2018 20:12,53.03,52.75,53.19,235.00,234.00,236.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.06,0.00,0.00,-5.00,0.09,0.12,-0.20,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,33,201.88,211.00,53.62,53.69,0.18,0.15,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,70.62,-0.07,53.50,0,0,0,0,53.81,0.08,89.19,27.28,0.01,0.00,0.00,,0,,
04.09.2018 20:13,52.88,52.50,52.94,235.00,235.00,237.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-3.00,0.01,0.08,-0.10,0.06,0.04,0.04,44.00,45.00,46.00,0.01,0.01,0.02,3,3,31,32,201.88,202.75,53.69,53.75,0.18,0.15,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,67.31,-0.07,53.56,0,0,0,0,53.81,-0.06,89.19,27.28,0.01,0.00,0.00,,0,,
04.09.2018 20:14,52.94,52.59,53.03,236.00,235.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,-1.00,0.00,-4.00,0.04,0.09,-0.13,0.06,0.04,0.04,43.00,45.00,46.00,0.01,0.01,0.02,3,3,31,32,200.88,202.88,53.69,53.75,0.18,0.13,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,67.12,-0.08,53.56,0,0,0,0,53.84,0.04,89.19,27.28,0.01,0.00,0.00,,0,,
04.09.2018 20:15,53.03,52.75,53.19,235.00,235.00,236.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.97,53.72,54.12,-1.00,0.00,-4.00,0.03,0.10,-0.14,0.06,0.04,0.04,43.00,45.00,46.00,0.01,0.01,0.02,3,3,31,32,200.12,201.62,53.66,53.72,0.18,0.13,0,0,0,0,0,0,0,0,-0.00,-0.00,10,31,65.94,-0.08,53.53,0,0,0,0,53.81,0.08,89.25,27.28,0.01,0.00,0.00,,0,,
04.09.2018 20:16,52.94,52.59,53.03,235.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-4.00,0.05,0.09,-0.15,0.06,0.04,0.04,43.00,45.00,46.00,0.01,0.01,0.01,0,3,31,32,194.88,200.00,53.66,53.75,0.10,0.14,0,0,0,0,0,0,0,0,-0.00,-0.00,1,31,60.22,-0.04,53.53,0,0,0,0,53.84,0.04,89.25,27.25,0.01,0.00,0.00,,0,,
04.09.2018 20:17,52.94,52.69,53.12,236.00,235.00,237.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,32,180.12,193.75,53.69,53.75,0.00,0.06,0,0,0,0,0,0,0,0,-0.00,-0.00,0,31,60.00,-0.01,53.56,0,0,0,0,53.78,-0.07,89.25,27.25,0.00,0.00,0.00,,0,,
04.09.2018 20:18,53.19,52.94,53.28,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-4.00,0.07,0.11,-0.16,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,32,161.88,180.25,53.66,53.72,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,51.78,0.00,53.50,0,0,0,0,53.81,0.05,89.25,27.22,0.00,0.00,0.00,,0,,
04.09.2018 20:19,53.44,53.19,53.56,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,32,142.12,164.12,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,49.97,0.00,53.53,0,0,0,0,53.84,0.05,89.25,27.20,0.00,0.00,0.00,,0,,
04.09.2018 20:20,52.88,52.50,52.94,235.00,235.00,237.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-3.00,0.02,0.08,-0.09,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,32,123.31,147.38,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,45.53,0.00,53.62,0,0,0,0,53.94,0.04,89.25,27.20,0.00,0.00,0.00,,0,,
04.09.2018 20:21,53.62,53.28,53.72,236.00,235.00,236.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.05,0.12,-0.17,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,32,105.88,130.62,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,41.19,0.00,53.56,0,0,0,0,53.88,0.01,89.25,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:22,53.12,52.88,53.19,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.12,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,31,89.69,113.69,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,37.09,0.00,53.56,0,0,0,0,53.88,-0.01,89.25,27.20,0.00,0.00,0.00,,0,,
04.09.2018 20:23,53.03,52.75,53.12,236.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,-1.00,0.00,-4.00,0.04,0.11,-0.17,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,31,74.94,97.44,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,33.59,0.00,53.53,0,0,0,0,53.88,0.07,89.25,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:24,53.03,52.75,53.12,235.00,235.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.00,0.09,-0.10,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,31,62.22,82.69,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,29.97,0.00,53.59,0,0,0,0,53.91,0.01,89.25,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:25,53.03,52.69,53.12,236.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,31,51.56,69.88,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,26.61,0.00,53.59,0,0,0,0,53.94,0.02,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:26,53.28,52.94,53.38,235.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,-1.00,0.00,-3.00,0.03,0.10,-0.14,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,30,31,42.62,58.69,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,23.53,0.00,53.53,0,0,0,0,53.84,0.02,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:27,52.88,52.50,52.94,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-4.00,0.06,0.10,-0.15,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,35.16,49.06,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,20.72,0.00,53.56,0,0,0,0,53.91,0.07,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:28,53.44,53.12,53.56,235.00,235.00,237.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,29.23,41.00,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,18.20,0.00,53.59,0,0,0,0,53.91,-0.02,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:29,53.19,52.88,53.28,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-4.00,0.08,0.12,-0.18,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,24.75,34.34,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,15.98,0.00,53.50,0,0,0,0,53.84,0.06,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:30,53.62,53.28,53.72,235.00,235.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.09,0.12,-0.20,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,21.39,28.94,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,13.98,0.00,53.53,0,0,0,0,53.84,0.02,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:31,53.56,53.28,53.72,236.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,19.00,24.70,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,12.19,0.00,53.53,0,0,0,0,53.88,0.03,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:32,53.44,53.12,53.56,236.00,235.00,237.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,17.28,21.53,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,10.62,0.00,53.53,0,0,0,0,53.88,0.01,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:33,53.12,52.88,53.28,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.05,0.10,-0.16,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,31,16.06,19.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,9.26,0.00,53.56,0,0,0,0,53.91,0.04,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:34,53.19,52.88,53.28,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,15.13,17.50,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,8.08,0.00,53.53,0,0,0,0,53.84,0.03,89.31,27.19,0.00,0.00,0.00,,0,,
04.09.2018 20:35,53.56,53.28,53.62,236.00,235.00,237.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,14.45,16.25,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,7.08,0.00,53.53,0,0,0,0,53.88,0.02,89.31,27.17,0.00,0.00,0.00,,0,,
04.09.2018 20:36,53.19,52.88,53.28,235.00,235.00,238.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.00,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,13.94,15.34,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,6.27,0.00,53.59,0,0,0,0,53.91,0.04,89.38,27.17,0.00,0.00,0.00,,0,,
04.09.2018 20:37,53.62,53.28,53.72,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,13.55,14.64,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,5.57,0.00,53.53,0,0,0,0,53.88,-0.02,89.38,27.17,0.00,0.00,0.00,,0,,
04.09.2018 20:38,53.44,53.19,53.56,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.08,0.12,-0.18,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,13.21,14.11,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,4.96,0.00,53.50,0,0,0,0,53.84,0.02,89.38,27.17,0.00,0.00,0.00,,0,,
04.09.2018 20:39,53.03,52.69,53.12,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-4.00,0.06,0.11,-0.15,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,12.95,13.70,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,4.45,0.00,53.53,0,0,0,0,53.88,0.03,89.38,27.14,0.00,0.00,0.00,,0,,
04.09.2018 20:40,53.44,53.19,53.62,236.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-4.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,12.77,13.40,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,4.03,0.00,53.53,0,0,0,0,53.88,0.03,89.38,27.12,0.00,0.00,0.00,,0,,
04.09.2018 20:41,52.75,52.44,52.88,236.00,235.00,238.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.03,0.08,-0.11,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,12.62,13.16,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,3.69,0.00,53.59,0,0,0,0,53.91,-0.01,89.38,27.12,0.00,0.00,0.00,,0,,
04.09.2018 20:42,53.44,53.19,53.62,237.00,236.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.04,0.12,-0.16,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,12.51,12.98,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,3.38,0.00,53.53,0,0,0,0,53.88,0.01,89.38,27.11,0.00,0.00,0.00,,0,,
04.09.2018 20:43,53.03,52.75,53.12,236.00,236.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,46.00,0.00,0.00,0.00,0,0,29,30,12.42,12.83,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,3.12,0.00,53.59,0,0,0,0,53.91,0.00,89.38,27.11,0.00,0.00,0.00,,0,,
04.09.2018 20:44,53.03,52.75,53.12,237.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,29,30,12.34,12.71,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.91,0.00,53.56,0,0,0,0,53.88,-0.02,89.38,27.11,0.00,0.00,0.00,,0,,
04.09.2018 20:45,52.94,52.59,53.03,236.00,235.00,237.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.01,0.08,-0.10,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,29,30,12.30,12.62,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.74,0.00,53.56,0,0,0,0,53.91,0.08,89.38,27.11,0.00,0.00,0.00,,0,,
04.09.2018 20:46,53.03,52.75,53.12,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.15,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,29,30,12.26,12.55,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.61,0.00,53.56,0,0,0,0,53.91,0.01,89.38,27.11,0.00,0.00,0.00,,0,,
