v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 20:47,53.28,52.94,53.38,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.16,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,29,30,12.22,12.48,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.50,0.00,53.53,0,0,0,0,53.88,-0.04,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:48,52.75,52.50,52.94,236.00,236.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.05,0.10,-0.13,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,29,30,12.19,12.45,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.41,0.00,53.56,0,0,0,0,53.88,0.00,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:49,53.03,52.75,53.19,236.00,235.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-3.00,0.04,0.11,-0.13,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,30,12.16,12.41,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.34,0.00,53.50,0,0,0,0,53.84,0.08,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:50,53.03,52.75,53.12,237.00,235.00,237.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,30,12.15,12.38,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.28,0.00,53.59,0,0,0,0,53.91,0.01,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:51,53.72,53.38,53.81,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-4.00,0.06,0.13,-0.18,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.13,12.36,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.23,0.00,53.53,0,0,0,0,53.88,0.02,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:52,52.88,52.50,52.94,237.00,235.00,238.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-2.00,0.01,0.08,-0.07,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.12,12.34,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.19,0.00,53.62,0,0,0,0,53.94,0.01,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:53,53.03,52.75,53.12,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-4.00,0.06,0.10,-0.15,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.10,12.32,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.15,0.00,53.50,0,0,0,0,53.84,0.08,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:54,53.28,53.03,53.38,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-4.00,0.05,0.11,-0.16,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.09,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.13,0.00,53.56,0,0,0,0,53.88,-0.03,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:55,53.03,52.75,53.19,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.07,0.10,-0.18,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.09,12.30,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.10,0.00,53.53,0,0,0,0,53.88,-0.01,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:56,53.03,52.69,53.12,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-3.00,0.02,0.10,-0.13,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.08,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.09,0.00,53.56,0,0,0,0,53.91,0.04,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:57,53.03,52.75,53.19,237.00,235.00,237.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.03,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.08,12.27,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.07,0.00,53.50,0,0,0,0,53.84,0.05,89.44,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:58,53.38,53.03,53.44,236.00,235.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.07,12.27,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.06,0.00,53.53,0,0,0,0,53.88,0.04,89.50,27.09,0.00,0.00,0.00,,0,,
04.09.2018 20:59,52.88,52.50,52.94,236.00,235.00,238.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-3.00,0.02,0.09,-0.12,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.07,12.27,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.59,0,0,0,0,53.94,0.01,89.50,27.09,0.00,0.00,0.00,,0,,
04.09.2018 21:00,53.38,53.12,53.56,235.00,235.00,237.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.91,49.91,49.91,49.91,49.91,49.91,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.02,0.11,-0.14,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.06,12.26,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.04,0.00,53.53,0,0,0,0,53.88,0.02,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:01,53.03,52.75,53.12,235.00,235.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.06,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.12,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.06,12.25,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.53,0,0,0,0,53.88,0.02,89.50,27.09,0.00,0.00,0.00,,0,,
04.09.2018 21:02,53.56,53.28,53.62,236.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.25,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.53,0,0,0,0,53.84,-0.02,89.50,27.09,0.00,0.00,0.00,,0,,
04.09.2018 21:03,52.88,52.59,52.94,236.00,236.00,238.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,-1.00,0.00,-3.00,0.02,0.08,-0.08,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.24,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.59,0,0,0,0,53.94,0.03,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:04,53.19,52.88,53.28,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-4.00,0.06,0.12,-0.16,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.24,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.50,0,0,0,0,53.88,0.06,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:05,53.44,53.19,53.56,236.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-5.00,0.08,0.11,-0.19,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.53,0,0,0,0,53.88,-0.03,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:06,52.94,52.69,53.03,236.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-4.00,0.06,0.10,-0.17,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.53,0,0,0,0,53.88,-0.02,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:07,52.94,52.69,53.03,237.00,235.00,238.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-3.00,0.01,0.09,-0.11,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.53,0,0,0,0,53.88,0.12,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:08,53.19,52.88,53.28,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.00,0.00,53.56,0,0,0,0,53.88,-0.04,89.50,27.08,0.00,0.00,0.00,,0,,
04.09.2018 21:09,53.56,53.19,53.62,236.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.06,0.12,-0.19,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.00,0.00,53.53,0,0,0,0,53.88,0.03,89.56,27.06,0.00,0.00,0.00,,0,,
04.09.2018 21:10,53.03,52.69,53.12,237.00,237.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-3.00,0.03,0.09,-0.11,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.05,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.53,0,0,0,0,53.88,0.03,89.56,27.06,0.00,0.00,0.00,,0,,
04.09.2018 21:11,53.38,53.12,53.44,237.00,236.00,238.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-3.00,0.03,0.11,-0.13,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.04,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.53,0,0,0,0,53.88,0.02,89.56,27.05,0.00,0.00,0.00,,0,,
04.09.2018 21:12,53.03,52.75,53.12,237.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,-1.00,0.00,-4.00,0.05,0.10,-0.15,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.04,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,-0.00,89.56,27.03,0.00,0.00,0.00,,0,,
04.09.2018 21:13,53.44,53.19,53.62,237.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.04,12.22,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,0.01,89.56,27.05,0.00,0.00,0.00,,0,,
04.09.2018 21:14,53.19,52.88,53.28,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,50.00,49.97,49.97,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-4.00,0.08,0.12,-0.18,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.04,12.22,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.84,0.03,89.56,27.03,0.00,0.00,0.00,,0,,
04.09.2018 21:15,52.69,52.34,52.75,237.00,235.00,238.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.03,0.09,-0.10,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,29,12.04,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.56,0,0,0,0,53.91,0.03,89.56,27.02,0.00,0.00,0.00,,0,,
04.09.2018 21:16,53.44,53.19,53.56,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.07,0.12,-0.18,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,28,12.04,12.22,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,0.03,89.56,27.02,0.00,0.00,0.00,,0,,
04.09.2018 21:17,53.72,53.44,53.81,237.00,236.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.21,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,28,12.04,12.22,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,0.01,89.56,27.02,0.00,0.00,0.00,,0,,
04.09.2018 21:18,53.03,52.75,53.12,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,28,12.04,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.56,0,0,0,0,53.91,-0.00,89.56,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:19,53.44,53.12,53.56,237.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,-1.00,0.00,-4.00,0.04,0.12,-0.16,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,28,12.03,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.84,0.03,89.56,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:20,53.03,52.69,53.12,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.07,0.11,-0.18,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,28,28,12.03,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,0.07,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:21,53.03,52.69,53.12,238.00,236.00,239.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.62,0,0,0,0,53.94,-0.02,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:22,52.94,52.69,53.03,237.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-3.00,0.02,0.09,-0.13,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.59,0,0,0,0,53.91,-0.02,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:23,53.28,53.03,53.38,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-4.00,0.03,0.11,-0.15,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.84,0.03,89.62,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:24,52.94,52.69,53.03,237.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.05,0.09,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.59,0,0,0,0,53.94,-0.00,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:25,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.01,0.09,-0.10,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.56,0,0,0,0,53.91,0.06,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:26,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.59,0,0,0,0,53.91,-0.01,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:27,53.38,53.03,53.44,237.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-4.00,0.05,0.12,-0.16,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.47,0,0,0,0,53.81,0.02,89.62,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:28,53.44,53.19,53.56,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.50,0,0,0,0,53.84,0.02,89.62,27.00,0.00,0.00,0.00,,0,,
04.09.2018 21:29,53.56,53.19,53.62,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.53,0,0,0,0,53.88,-0.03,89.62,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:30,53.72,53.38,53.81,238.00,236.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.09,0.12,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.03,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.50,0,0,0,0,53.88,0.03,89.62,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:31,53.72,53.38,53.81,237.00,236.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.50,0,0,0,0,53.84,0.00,89.62,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:32,53.62,53.28,53.62,237.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.09,0.13,-0.21,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.84,-0.02,89.69,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:33,53.56,53.19,53.62,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,0.06,89.69,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:34,53.56,53.28,53.62,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.56,0,0,0,0,53.88,-0.01,89.69,26.98,0.00,0.00,0.00,,0,,
04.09.2018 21:35,53.28,53.03,53.38,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.03,50.06,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.84,-0.02,89.69,26.97,0.00,0.00,0.00,,0,,
04.09.2018 21:36,53.44,53.12,53.56,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.84,-0.01,89.69,26.97,0.00,0.00,0.00,,0,,
04.09.2018 21:37,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.56,0,0,0,0,53.91,0.07,89.69,26.97,0.00,0.00,0.00,,0,,
04.09.2018 21:38,53.44,53.12,53.56,238.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.53,0,0,0,0,53.88,-0.01,89.69,26.95,0.00,0.00,0.00,,0,,
04.09.2018 21:39,53.44,53.19,53.56,237.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.81,-0.01,89.69,26.95,0.00,0.00,0.00,,0,,
04.09.2018 21:40,53.44,53.19,53.56,237.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.98,0.00,53.50,0,0,0,0,53.84,0.02,89.69,26.94,0.00,0.00,0.00,,0,,
04.09.2018 21:41,53.28,53.03,53.38,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.88,54.50,0.00,0.00,-5.00,0.07,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.53,0,0,0,0,53.88,0.06,89.69,26.95,0.00,0.00,0.00,,0,,
04.09.2018 21:42,53.56,53.19,53.62,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,1.99,0.00,53.53,0,0,0,0,53.88,0.01,89.69,26.92,0.00,0.00,0.00,,0,,
04.09.2018 21:43,53.44,53.12,53.56,237.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.00,0.00,53.50,0,0,0,0,53.81,-0.04,89.75,26.92,0.00,0.00,0.00,,0,,
04.09.2018 21:44,53.03,52.75,53.12,238.00,237.00,239.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.10,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.59,0,0,0,0,53.94,0.02,89.75,26.92,0.00,0.00,0.00,,0,,
04.09.2018 21:45,53.62,53.28,53.72,237.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.08,0.13,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.53,0,0,0,0,53.88,0.02,89.75,26.91,0.00,0.00,0.00,,0,,
04.09.2018 21:46,53.56,53.19,53.62,238.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.09,0.12,-0.21,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.50,0,0,0,0,53.84,0.02,89.75,26.91,0.00,0.00,0.00,,0,,
04.09.2018 21:47,53.56,53.19,53.62,237.00,237.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.88,0.00,89.75,26.91,0.00,0.00,0.00,,0,,
04.09.2018 21:48,53.44,53.12,53.56,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.84,-0.01,89.75,26.91,0.00,0.00,0.00,,0,,
04.09.2018 21:49,53.56,53.19,53.62,237.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.50,0,0,0,0,53.84,0.01,89.75,26.91,0.00,0.00,0.00,,0,,
04.09.2018 21:50,53.12,52.88,53.28,238.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-4.00,0.05,0.10,-0.15,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.59,0,0,0,0,53.94,-0.01,89.75,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:51,53.12,52.75,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.03,0.10,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.88,0.00,89.75,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:52,53.38,53.12,53.44,238.00,237.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.12,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.88,-0.02,89.75,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:53,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.06,0.10,-0.16,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.50,0,0,0,0,53.84,0.02,89.75,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:54,52.75,52.44,52.88,237.00,236.00,240.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-2.00,0.01,0.08,-0.08,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.59,0,0,0,0,53.94,0.05,89.75,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:55,53.44,53.12,53.56,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.06,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,28,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.88,-0.07,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:56,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-4.00,0.05,0.11,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.88,0.04,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:57,53.56,53.19,53.62,237.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.50,0,0,0,0,53.84,0.02,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:58,53.56,53.19,53.62,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.50,0,0,0,0,53.84,-0.00,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 21:59,53.03,52.75,53.12,238.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.53,0,0,0,0,53.88,0.01,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:00,53.62,53.28,53.72,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.06,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.53,0,0,0,0,53.88,-0.00,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:01,53.56,53.28,53.62,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.50,0,0,0,0,53.84,0.02,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:02,53.12,52.88,53.19,237.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.08,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.53,0,0,0,0,53.88,0.00,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:03,53.44,53.19,53.56,237.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,49.94,49.94,49.97,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.53,0,0,0,0,53.88,0.00,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:04,53.38,53.03,53.44,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.50,0,0,0,0,53.84,-0.01,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:05,53.38,53.03,53.44,237.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,0.00,0.00,-5.00,0.07,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.50,0,0,0,0,53.84,0.01,89.81,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:06,53.56,53.19,53.62,237.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.53,0,0,0,0,53.88,-0.00,89.88,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:07,53.44,53.12,53.56,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.02,0.00,53.53,0,0,0,0,53.88,-0.01,89.88,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:08,53.28,53.03,53.38,238.00,237.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,-1.00,0.00,-3.00,0.00,0.10,-0.10,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.88,0.01,89.88,26.89,0.00,0.00,0.00,,0,,
04.09.2018 22:09,52.94,52.69,53.12,239.00,237.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.12,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.91,0.05,89.88,26.88,0.00,0.00,0.00,,0,,
04.09.2018 22:10,53.38,53.03,53.44,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.88,-0.01,89.88,26.88,0.00,0.00,0.00,,0,,
04.09.2018 22:11,53.56,53.28,53.72,237.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.84,-0.02,89.88,26.88,0.00,0.00,0.00,,0,,
04.09.2018 22:12,53.56,53.28,53.72,236.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.50,0,0,0,0,53.84,0.03,89.88,26.86,0.00,0.00,0.00,,0,,
04.09.2018 22:13,53.44,53.12,53.56,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,0.00,0.00,-5.00,0.09,0.12,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,27,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.50,0,0,0,0,53.84,-0.01,89.88,26.88,0.00,0.00,0.00,,0,,
04.09.2018 22:14,53.72,53.44,53.88,237.00,236.00,238.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,-0.02,89.88,26.86,0.00,0.00,0.00,,0,,
04.09.2018 22:15,53.44,53.12,53.56,237.00,235.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,0.01,89.88,26.86,0.00,0.00,0.00,,0,,
04.09.2018 22:16,53.03,52.75,53.12,238.00,236.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,0.04,89.94,26.84,0.00,0.00,0.00,,0,,
04.09.2018 22:17,53.44,53.12,53.56,237.00,235.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,-0.04,89.94,26.84,0.00,0.00,0.00,,0,,
04.09.2018 22:18,53.56,53.19,53.62,237.00,236.00,238.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.91,0.05,89.94,26.81,0.00,0.00,0.00,,0,,
04.09.2018 22:19,53.12,52.88,53.28,237.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,-0.02,89.94,26.81,0.00,0.00,0.00,,0,,
04.09.2018 22:20,53.44,53.19,53.56,238.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-5.00,0.06,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.47,0,0,0,0,53.81,-0.04,89.94,26.81,0.00,0.00,0.00,,0,,
04.09.2018 22:21,53.28,53.03,53.44,237.00,237.00,240.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.11,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.91,0.10,89.94,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:22,53.56,53.19,53.56,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.06,50.06,50.06,50.03,50.06,50.06,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.16,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.00,89.94,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:23,52.94,52.59,53.03,237.00,237.00,239.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-3.00,0.02,0.10,-0.12,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.91,-0.05,89.94,26.81,0.00,0.00,0.00,,0,,
04.09.2018 22:24,53.44,53.19,53.56,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.47,0,0,0,0,53.81,0.02,89.94,26.81,0.00,0.00,0.00,,0,,
04.09.2018 22:25,52.75,52.44,52.75,238.00,237.00,239.00,0.52,0.52,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-3.00,0.02,0.09,-0.09,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.59,0,0,0,0,53.97,0.03,89.94,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:26,53.28,52.94,53.38,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.04,0.11,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.03,89.94,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:27,52.88,52.59,52.94,237.00,236.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.91,-0.03,89.94,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:28,53.56,53.28,53.62,237.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,0.00,0.00,-5.00,0.08,0.13,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,-0.01,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:29,53.62,53.28,53.72,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,0.01,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:30,53.72,53.38,53.81,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.09,0.12,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,0.01,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:31,53.62,53.28,53.72,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.07,0.12,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,-0.02,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:32,53.44,53.12,53.56,238.00,236.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.21,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.88,-0.02,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:33,52.88,52.50,52.94,239.00,237.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-3.00,0.02,0.10,-0.11,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.91,0.04,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:34,53.38,53.03,53.44,238.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,-1.00,0.00,-4.00,0.04,0.11,-0.16,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,0.04,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:35,53.03,52.69,53.12,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,0.00,0.00,-4.00,0.06,0.10,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.02,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:36,52.88,52.59,52.94,237.00,236.00,239.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-3.00,0.01,0.09,-0.10,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.84,-0.09,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:37,53.03,52.75,53.12,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.05,0.10,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.02,90.00,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:38,53.44,53.12,53.56,237.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-4.00,0.06,0.10,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.69,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,0.01,90.00,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:39,53.44,53.12,53.56,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.84,-0.04,90.00,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:40,53.28,53.03,53.38,238.00,236.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.01,0.10,-0.09,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.91,0.02,90.00,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:41,53.38,53.03,53.44,238.00,237.00,239.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.07,0.12,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.01,90.00,26.80,0.00,0.00,0.00,,0,,
