v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-E CMD [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phase [],,VS-E CMD [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phase [],VT-E CMD [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
04.09.2018 22:42,53.28,53.03,53.38,238.00,237.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.00,0.11,-0.10,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.91,-0.01,90.06,26.80,0.00,0.00,0.00,,0,,
04.09.2018 22:43,53.56,53.19,53.62,239.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,-0.02,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:44,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,0.00,0.00,-4.00,0.08,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.06,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:45,53.38,53.03,53.44,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,-1.00,0.00,-4.00,0.06,0.12,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.84,-0.03,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:46,53.38,53.12,53.44,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.02,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:47,53.56,53.19,53.62,238.00,237.00,239.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.09,0.13,-0.20,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.84,-0.01,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:48,53.28,52.94,53.38,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,0.00,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:49,53.56,53.19,53.62,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,-0.00,90.06,26.78,0.00,0.00,0.00,,0,,
04.09.2018 22:50,53.12,52.88,53.19,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.84,0.01,90.06,26.77,0.00,0.00,0.00,,0,,
04.09.2018 22:51,52.75,52.50,52.88,238.00,237.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.02,0.10,-0.12,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.59,0,0,0,0,53.91,-0.02,90.06,26.77,0.00,0.00,0.00,,0,,
04.09.2018 22:52,53.38,53.03,53.44,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.66,53.72,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.47,0,0,0,0,53.81,0.03,90.06,26.77,0.00,0.00,0.00,,0,,
04.09.2018 22:53,52.75,52.50,52.88,239.00,237.00,240.00,0.52,0.52,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.25,-1.00,0.00,-3.00,0.03,0.08,-0.12,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.59,0,0,0,0,53.97,0.05,90.06,26.77,0.00,0.00,0.00,,0,,
04.09.2018 22:54,53.19,52.88,53.28,238.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-4.00,0.02,0.11,-0.14,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.88,0.01,90.06,26.75,0.00,0.00,0.00,,0,,
04.09.2018 22:55,53.19,52.88,53.28,239.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.50,0,0,0,0,53.84,-0.03,90.12,26.75,0.00,0.00,0.00,,0,,
04.09.2018 22:56,53.19,52.88,53.28,238.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.47,0,0,0,0,53.81,-0.03,90.12,26.73,0.00,0.00,0.00,,0,,
04.09.2018 22:57,53.28,52.94,53.38,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.50,0,0,0,0,53.88,0.07,90.12,26.72,0.00,0.00,0.00,,0,,
04.09.2018 22:58,53.38,53.03,53.44,238.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.88,-0.04,90.12,26.73,0.00,0.00,0.00,,0,,
04.09.2018 22:59,53.62,53.28,53.72,239.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.50,0,0,0,0,53.84,0.02,90.12,26.72,0.00,0.00,0.00,,0,,
04.09.2018 23:00,52.94,52.59,53.03,238.00,237.00,240.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-3.00,0.05,0.10,-0.13,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.88,-0.01,90.12,26.72,0.00,0.00,0.00,,0,,
04.09.2018 23:01,53.38,53.12,53.44,239.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-3.00,0.02,0.11,-0.12,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.50,0,0,0,0,53.84,0.01,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:02,53.03,52.75,53.12,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,49.97,49.94,49.94,49.97,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.91,-0.03,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:03,53.44,53.19,53.56,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.50,0,0,0,0,53.88,0.02,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:04,53.19,52.88,53.28,238.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.50,0,0,0,0,53.81,-0.01,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:05,53.03,52.75,53.12,240.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-4.00,0.05,0.10,-0.14,0.06,0.04,0.05,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.91,0.00,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:06,53.44,53.12,53.56,239.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-4.00,0.02,0.12,-0.14,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.88,0.04,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:07,53.28,52.94,53.38,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.88,-0.00,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:08,53.38,53.03,53.44,240.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.50,0,0,0,0,53.84,-0.01,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:09,53.28,53.03,53.38,240.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.50,0,0,0,0,53.84,0.02,90.12,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:10,53.28,53.03,53.38,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-4.00,0.06,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.53,0,0,0,0,53.88,0.00,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:11,52.88,52.50,52.94,239.00,238.00,241.00,0.52,0.52,0.52,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-3.00,-0.00,0.08,-0.09,0.06,0.04,0.04,43.00,44.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.97,0.01,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:12,53.19,52.88,53.28,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.04,0.11,-0.15,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.50,0,0,0,0,53.84,0.01,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:13,53.44,53.12,53.56,239.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-4.00,0.07,0.11,-0.18,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.47,0,0,0,0,53.81,0.01,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:14,53.19,52.94,53.28,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-4.00,0.07,0.10,-0.17,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.53,0,0,0,0,53.88,0.01,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:15,52.88,52.50,52.94,238.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.05,0.10,-0.14,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.23,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.59,0,0,0,0,53.94,0.05,90.19,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:16,53.38,53.12,53.44,239.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.50,0,0,0,0,53.81,-0.03,90.19,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:17,53.38,53.03,53.44,238.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.07,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.50,0,0,0,0,53.84,0.01,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:18,53.62,53.38,53.72,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.53,0,0,0,0,53.88,-0.01,90.19,26.70,0.00,0.00,0.00,,0,,
04.09.2018 23:19,53.44,53.19,53.56,238.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.50,0,0,0,0,53.84,0.02,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:20,52.88,52.50,52.94,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.04,0.10,-0.14,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.04,12.26,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.53,0,0,0,0,53.88,-0.01,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:21,53.03,52.75,53.12,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.05,0.11,-0.15,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.25,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.56,0,0,0,0,53.88,-0.09,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:22,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-4.00,0.04,0.12,-0.14,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.25,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.53,0,0,0,0,53.88,0.07,90.19,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:23,53.28,53.03,53.44,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.24,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.16,0.00,53.50,0,0,0,0,53.84,0.01,90.25,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:24,53.12,52.75,53.19,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.15,0.00,53.53,0,0,0,0,53.84,-0.03,90.25,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:25,53.28,53.03,53.38,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-5.00,0.07,0.11,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.04,12.25,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.50,0,0,0,0,53.84,-0.00,90.25,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:26,53.38,53.03,53.44,238.00,236.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.24,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.16,0.00,53.50,0,0,0,0,53.88,0.03,90.25,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:27,53.03,52.75,53.12,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-4.00,0.04,0.10,-0.14,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.24,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.16,0.00,53.56,0,0,0,0,53.91,-0.02,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:28,53.03,52.75,53.12,239.00,237.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.16,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.04,12.26,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.18,0.00,53.53,0,0,0,0,53.88,0.01,90.25,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:29,53.28,53.03,53.38,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-4.00,0.05,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.24,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.53,0,0,0,0,53.88,-0.06,90.25,26.69,0.00,0.00,0.00,,0,,
04.09.2018 23:30,53.28,53.03,53.38,239.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.24,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.16,0.00,53.47,0,0,0,0,53.84,0.05,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:31,53.12,52.75,53.19,239.00,239.00,241.00,0.52,0.78,0.52,0.11,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,-1.00,0.00,-3.00,0.02,0.09,-0.11,0.06,0.04,0.04,43.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.24,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.15,0.00,53.59,0,0,0,0,53.94,-0.00,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:32,53.03,52.75,53.12,240.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-3.00,0.01,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.56,0,0,0,0,53.91,-0.01,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:33,53.12,52.88,53.28,240.00,239.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.15,0.00,53.47,0,0,0,0,53.81,0.05,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:34,53.38,53.03,53.44,238.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-4.00,0.07,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.50,0,0,0,0,53.84,-0.01,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:35,53.03,52.69,53.12,238.00,236.00,239.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-3.00,0.04,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.56,0,0,0,0,53.91,0.01,90.25,26.67,0.00,0.00,0.00,,0,,
04.09.2018 23:36,53.38,53.12,53.44,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-4.00,0.03,0.11,-0.14,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.53,0,0,0,0,53.88,-0.02,90.25,26.66,0.00,0.00,0.00,,0,,
04.09.2018 23:37,53.28,52.94,53.38,239.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-4.00,0.06,0.10,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.56,0,0,0,0,53.88,-0.04,90.25,26.66,0.00,0.00,0.00,,0,,
04.09.2018 23:38,53.03,52.69,53.12,239.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-3.00,0.02,0.11,-0.11,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.24,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.16,0.00,53.50,0,0,0,0,53.88,0.06,90.25,26.64,0.00,0.00,0.00,,0,,
04.09.2018 23:39,53.12,52.75,53.19,240.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.07,0.12,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.03,12.24,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.50,0,0,0,0,53.84,0.02,90.25,26.62,0.00,0.00,0.00,,0,,
04.09.2018 23:40,53.44,53.12,53.56,239.00,237.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,0.00,0.00,-5.00,0.08,0.13,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.15,0.00,53.53,0,0,0,0,53.84,-0.07,90.25,26.62,0.00,0.00,0.00,,0,,
04.09.2018 23:41,53.12,52.75,53.19,240.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.00,50.03,50.03,50.00,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.08,0.12,-0.18,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.50,0,0,0,0,53.84,0.03,90.25,26.62,0.00,0.00,0.00,,0,,
04.09.2018 23:42,53.03,52.69,53.12,239.00,237.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.02,0.10,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.23,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.59,0,0,0,0,53.94,0.06,90.31,26.62,0.00,0.00,0.00,,0,,
04.09.2018 23:43,53.56,53.19,53.62,240.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.04,0.12,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.53,0,0,0,0,53.84,-0.03,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:44,53.19,52.88,53.28,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-5.00,0.07,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.53,0,0,0,0,53.88,0.01,90.31,26.61,0.00,0.00,0.00,,0,,
04.09.2018 23:45,53.44,53.12,53.56,240.00,238.00,240.00,0.52,0.78,1.03,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,0.00,0.00,-5.00,0.08,0.12,-0.20,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.53,0,0,0,0,53.88,0.01,90.31,26.61,0.00,0.00,0.00,,0,,
04.09.2018 23:46,53.28,52.94,53.38,239.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,-1.00,0.00,-3.00,0.00,0.10,-0.10,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.53,0,0,0,0,53.88,-0.01,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:47,53.03,52.69,53.12,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.56,0,0,0,0,53.94,0.07,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:48,53.03,52.69,53.12,240.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-3.00,0.03,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.53,0,0,0,0,53.88,-0.04,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:49,53.03,52.69,53.12,241.00,239.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.31,-1.00,0.00,-4.00,0.04,0.10,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.56,0,0,0,0,53.88,-0.02,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:50,52.94,52.59,52.94,240.00,238.00,241.00,0.52,0.78,0.52,0.12,0.06,0.06,0.12,0.12,0.12,50.03,50.03,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-3.00,0.00,0.09,-0.09,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.02,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.53,0,0,0,0,53.88,0.04,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:51,53.03,52.75,53.12,239.00,237.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-3.00,0.04,0.10,-0.13,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.21,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.56,0,0,0,0,53.91,-0.02,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:52,53.44,53.12,53.56,240.00,238.00,240.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,-1.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.53,0,0,0,0,53.88,0.04,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:53,53.19,52.88,53.28,239.00,238.00,241.00,0.52,0.78,0.78,0.11,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.21,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.53,0,0,0,0,53.84,-0.05,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:54,53.03,52.69,53.12,240.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.03,50.06,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.12,0.00,0.00,-4.00,0.07,0.11,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.50,0,0,0,0,53.84,-0.02,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:55,53.44,53.12,53.56,239.00,238.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.06,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-4.00,0.04,0.12,-0.15,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.53,0,0,0,0,53.88,0.03,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:56,53.03,52.75,53.12,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-4.00,0.06,0.11,-0.16,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.56,0,0,0,0,53.91,-0.00,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:57,53.38,53.03,53.44,239.00,238.00,240.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-4.00,0.06,0.12,-0.17,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.72,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.50,0,0,0,0,53.84,-0.04,90.31,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:58,53.19,52.88,53.28,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.47,0,0,0,0,53.81,0.04,90.38,26.59,0.00,0.00,0.00,,0,,
04.09.2018 23:59,53.19,52.88,53.28,239.00,237.00,241.00,0.52,0.78,0.78,0.12,0.06,0.06,0.12,0.06,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-5.00,0.09,0.12,-0.19,0.06,0.04,0.04,42.00,44.00,44.00,0.00,0.00,0.00,0,0,26,27,12.01,12.20,53.69,53.75,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.47,0,0,0,0,53.81,0.04,90.38,26.59,0.00,0.00,0.00,,0,,
P1107,16.00,16.00,16.00,
P1567,16.00,16.00,16.00,
P1138,10.00,10.00,10.00,
P1108,46.31,46.31,46.31,
P1140,54.41,54.41,54.41,
P1155,1.00,1.00,1.00,
P1156,57.59,57.59,57.59,
P1163,0.00,0.00,0.00,
P1164,62.41,62.41,62.41,
P6001,110.00,0.00,0.00,

I3081,-10.52,0.55,-22.39,
I3083,1.39,0.91,0.97,
I7007,40.06,
I7008,41.03,
I11006,162.62,
I11007,8.28,
I15016,201.12,314.00,
I15017,10.56,16.55,

L1-1:XTH 8000-48 (230-31) Soft:1.6.30 Cmd:11.4 Pwr:3.1 Params:447 FID:423C6401
L2-2:XTH 8000-48 (230-31) Soft:1.6.30 Cmd:11.4 Pwr:3.0 Params:447 FID:423C6441
L3-3:XTH 8000-48 (230-31) Soft:1.6.30 Cmd:11.4 Pwr:3.0 Params:447 FID:423C63C1

1:VarioTrack Soft:1.6.24 Cmd:3.0 Pwr:1.0 Params:344 FID:3ACCA2A0
1:VarioString VS70 Soft:1.6.22 Cmd:1.0 Pwr:1.0 Params:220 FID:3D92EC50
2:VarioString VS120 Soft:1.6.22 Cmd:2.0 Pwr:2.0 Params:220 FID:390696E9
1:Xcom-LAN Soft:1.6.36 Cmd:1.0 FID:42D041C6
2:RCC-02 Soft:1.6.36 Cmd:1.0 FID:40A26B44
3:Xcom-232i 115200bps Soft:1.6.36 Cmd:1.0 FID:39B29BA2
1:BSP Soft:1.6.18 Cmd:0.5 Params:66 FID:3AB00002

