v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
,I3090,I3090,I3090,I3113,I3113,I3113,I3116,I3116,I3116,I3098,I3098,I3098,I3097,I3097,I3097,I3110,I3110,I3110,I3122,I3122,I3122,I3010,I3010,I3010,I3028,I3028,I3028,I3020,I3020,I3020,I3086,I3086,I3086,I3054,I3054,I3054,I3055,I3055,I3055,I3092,I3092,I3092,I3095,I3095,I3095,I3119,I3119,I3119,I3101,I3101,I3101,I3103,I3103,I3103,I15061,I15061,I15061,I15013,I15013,I15065,I15065,I15058,I15058,I15054,I15054,I15057,I15057,I15002,I15002,I15111,I15111,I15088,I15088,I15089,I15089,I11043,I11043,I11016,I11045,I11041,I11040,I11039,I11038,I11082,I11061,I11062,I7030,I7031,I7032,I7033,I17999,I3140,I11076,I17997,I17998,
,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1,L2,L3,L1-1,L2-2,L3-3,L1-1,L2-2,L3-3,L1-1,L2-2,L3-3,L1-1,L2-2,L3-3,L1-1,L2-2,L3-3,1,2,ALL,1,2,1,2,1,2,1,2,1,2,1,2,1,2,1,2,1,2,1,ALL,1,1,1,1,1,1,1,1,1,1,1,1,1,ALL,1,1,1,1,
28.05.2018 00:00,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.09,0.11,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.02,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.56,0,0,0,0,53.78,-0.12,98.06,26.23,0.00,0.00,0.00,,0,,
28.05.2018 00:01,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.02,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.56,0,0,0,0,53.78,-0.11,98.06,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:02,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.56,0,0,0,0,53.81,-0.09,98.06,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:03,53.88,53.56,53.97,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.24,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.53,0,0,0,0,53.78,-0.09,98.06,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:04,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.94,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.12,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.56,0,0,0,0,53.78,-0.09,98.12,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:05,53.88,53.56,53.97,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.56,0,0,0,0,53.78,-0.10,98.12,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:06,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.08,0.00,53.56,0,0,0,0,53.78,-0.06,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:07,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.56,0,0,0,0,53.78,-0.08,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:08,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.23,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.53,0,0,0,0,53.78,-0.13,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:09,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.56,0,0,0,0,53.78,-0.11,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:10,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.56,0,0,0,0,53.78,-0.12,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:11,53.81,53.44,53.88,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.53,0,0,0,0,53.78,-0.05,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:12,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.56,0,0,0,0,53.78,-0.05,98.12,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:13,53.97,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.22,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.53,0,0,0,0,53.78,-0.13,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:14,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.17,0.12,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.01,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.53,0,0,0,0,53.78,-0.11,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:15,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.56,0,0,0,0,53.78,-0.10,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:16,53.88,53.62,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.22,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.07,0.00,53.56,0,0,0,0,53.78,-0.07,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:17,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.11,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:18,53.88,53.56,53.97,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.06,50.06,50.03,50.06,50.06,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.53,0,0,0,0,53.78,-0.09,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:19,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.10,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:20,53.88,53.62,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.06,50.03,50.06,50.06,50.03,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.04,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:21,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.09,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.12,98.19,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:22,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.07,98.19,26.19,0.00,0.00,0.00,,0,,
28.05.2018 00:23,53.97,53.56,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.53,0,0,0,0,53.78,-0.07,98.25,26.19,0.00,0.00,0.00,,0,,
28.05.2018 00:24,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.06,98.25,26.19,0.00,0.00,0.00,,0,,
28.05.2018 00:25,53.88,53.44,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.21,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.78,-0.10,98.25,26.12,0.00,0.00,0.00,,0,,
28.05.2018 00:26,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.20,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.59,0,0,0,0,53.81,-0.11,98.25,26.06,0.00,0.00,0.00,,0,,
28.05.2018 00:27,53.88,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.20,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.59,0,0,0,0,53.84,-0.10,98.25,26.05,0.00,0.00,0.00,,0,,
28.05.2018 00:28,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.81,-0.04,98.25,26.12,0.00,0.00,0.00,,0,,
28.05.2018 00:29,53.88,53.56,53.97,239.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.53,0,0,0,0,53.78,-0.11,98.25,26.17,0.00,0.00,0.00,,0,,
28.05.2018 00:30,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.12,98.25,26.11,0.00,0.00,0.00,,0,,
28.05.2018 00:31,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,12.00,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.81,-0.07,98.25,26.09,0.00,0.00,0.00,,0,,
28.05.2018 00:32,53.97,53.62,54.06,240.00,238.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.81,-0.06,98.25,26.06,0.00,0.00,0.00,,0,,
28.05.2018 00:33,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.11,98.31,26.12,0.00,0.00,0.00,,0,,
28.05.2018 00:34,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.13,98.31,26.16,0.00,0.00,0.00,,0,,
28.05.2018 00:35,53.97,53.62,54.06,240.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.12,98.31,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:36,53.81,53.44,53.88,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.53,0,0,0,0,53.78,-0.11,98.31,26.28,0.00,0.00,0.00,,0,,
28.05.2018 00:37,53.97,53.56,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.53,0,0,0,0,53.78,-0.11,98.31,26.23,0.00,0.00,0.00,,0,,
28.05.2018 00:38,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.53,0,0,0,0,53.78,-0.11,98.31,26.27,0.00,0.00,0.00,,0,,
28.05.2018 00:39,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.09,98.31,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:40,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,28,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.53,0,0,0,0,53.78,-0.06,98.31,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:41,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.11,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.53,0,0,0,0,53.78,-0.08,98.31,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:42,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.53,0,0,0,0,53.78,-0.11,98.31,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:43,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.53,0,0,0,0,53.78,-0.05,98.31,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:44,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.05,98.38,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:45,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.10,98.38,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:46,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.11,98.38,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:47,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.53,0,0,0,0,53.78,-0.10,98.38,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:48,53.88,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.09,98.38,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:49,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.53,0,0,0,0,53.78,-0.08,98.38,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:50,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.53,0,0,0,0,53.78,-0.10,98.38,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:51,53.72,53.44,53.88,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.09,98.38,26.20,0.00,0.00,0.00,,0,,
28.05.2018 00:52,53.97,53.56,53.97,240.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.11,98.38,26.25,0.00,0.00,0.00,,0,,
28.05.2018 00:53,53.97,53.62,54.06,240.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.11,98.38,26.27,0.00,0.00,0.00,,0,,
28.05.2018 00:54,53.97,53.62,54.06,238.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.99,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.08,98.38,26.27,0.00,0.00,0.00,,0,,
28.05.2018 00:55,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.78,-0.07,98.44,26.27,0.00,0.00,0.00,,0,,
28.05.2018 00:56,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.78,-0.07,98.44,26.28,0.00,0.00,0.00,,0,,
28.05.2018 00:57,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.05,98.44,26.22,0.00,0.00,0.00,,0,,
28.05.2018 00:58,53.97,53.56,54.06,239.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.78,-0.08,98.44,26.23,0.00,0.00,0.00,,0,,
28.05.2018 00:59,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.10,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:00,53.88,53.62,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.08,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:01,53.88,53.44,53.97,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.09,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:02,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.12,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:03,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.07,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:04,53.88,53.56,54.06,240.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.06,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:05,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.06,98.44,26.30,0.00,0.00,0.00,,0,,
28.05.2018 01:06,53.97,53.62,54.06,239.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.06,98.44,26.28,0.00,0.00,0.00,,0,,
28.05.2018 01:07,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.06,98.44,26.28,0.00,0.00,0.00,,0,,
28.05.2018 01:08,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.20,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.09,98.50,26.22,0.00,0.00,0.00,,0,,
28.05.2018 01:09,53.88,53.56,53.97,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.11,98.50,26.22,0.00,0.00,0.00,,0,,
28.05.2018 01:10,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.06,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:11,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.10,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:12,53.97,53.56,53.97,239.00,238.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.04,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:13,53.88,53.44,53.88,238.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.11,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:14,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,27,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.07,98.50,26.22,0.00,0.00,0.00,,0,,
28.05.2018 01:15,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.07,98.50,26.22,0.00,0.00,0.00,,0,,
28.05.2018 01:16,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.08,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:17,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.78,-0.10,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:18,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.78,-0.10,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:19,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.53,0,0,0,0,53.78,-0.04,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:20,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.12,98.50,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:21,53.88,53.56,53.97,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.56,0,0,0,0,53.78,-0.08,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:22,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.09,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:23,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.10,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:24,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.06,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:25,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.56,0,0,0,0,53.78,-0.08,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:26,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.10,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:27,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.06,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:28,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.08,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:29,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.56,0,0,0,0,53.78,-0.08,98.56,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:30,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.11,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:31,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.56,0,0,0,0,53.78,-0.09,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:32,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.53,0,0,0,0,53.78,-0.05,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:33,53.88,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.03,0.00,53.56,0,0,0,0,53.78,-0.13,98.56,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:34,53.81,53.44,53.88,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.07,98.56,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:35,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.09,98.62,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:36,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.14,98.62,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:37,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.20,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.12,98.62,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:38,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.09,98.62,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:39,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.11,98.62,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:40,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,0.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.09,98.62,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:41,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.10,98.62,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:42,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.09,98.62,26.23,0.00,0.00,0.00,,0,,
28.05.2018 01:43,53.97,53.62,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.10,98.62,26.23,0.00,0.00,0.00,,0,,
28.05.2018 01:44,53.97,53.62,54.06,240.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.72,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.12,98.62,26.22,0.00,0.00,0.00,,0,,
28.05.2018 01:45,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.09,98.62,26.22,0.00,0.00,0.00,,0,,
28.05.2018 01:46,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,46.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.09,98.62,26.20,0.00,0.00,0.00,,0,,
28.05.2018 01:47,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.06,98.62,26.19,0.00,0.00,0.00,,0,,
28.05.2018 01:48,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.09,98.62,26.11,0.00,0.00,0.00,,0,,
28.05.2018 01:49,53.97,53.56,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.08,98.62,26.11,0.00,0.00,0.00,,0,,
28.05.2018 01:50,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.08,98.69,26.11,0.00,0.00,0.00,,0,,
28.05.2018 01:51,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.53,0,0,0,0,53.78,-0.09,98.69,26.11,0.00,0.00,0.00,,0,,
28.05.2018 01:52,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.09,98.69,26.09,0.00,0.00,0.00,,0,,
