v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 01:53,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.12,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 01:54,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.04,0.00,53.56,0,0,0,0,53.78,-0.08,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 01:55,53.88,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.78,-0.12,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 01:56,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.81,-0.10,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 01:57,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.08,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 01:58,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.81,-0.07,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 01:59,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.10,98.69,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:00,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.78,-0.10,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 02:01,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.11,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 02:02,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.81,-0.07,98.69,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:03,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.81,-0.07,98.69,26.06,0.00,0.00,0.00,,0,,
28.05.2018 02:04,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.62,0,0,0,0,53.84,-0.10,98.69,26.03,0.00,0.00,0.00,,0,,
28.05.2018 02:05,53.88,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.81,-0.08,98.69,26.06,0.00,0.00,0.00,,0,,
28.05.2018 02:06,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,98.69,26.09,0.00,0.00,0.00,,0,,
28.05.2018 02:07,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.81,-0.08,98.75,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:08,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,98.75,26.09,0.00,0.00,0.00,,0,,
28.05.2018 02:09,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.08,98.75,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:10,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.12,98.75,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:11,53.81,53.44,53.88,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.78,-0.12,98.75,26.19,0.00,0.00,0.00,,0,,
28.05.2018 02:12,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:13,53.88,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.06,98.75,26.14,0.00,0.00,0.00,,0,,
28.05.2018 02:14,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.78,-0.10,98.75,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:15,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.56,0,0,0,0,53.78,-0.06,98.75,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:16,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.78,-0.04,98.75,26.16,0.00,0.00,0.00,,0,,
28.05.2018 02:17,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.05,0.00,53.53,0,0,0,0,53.78,-0.08,98.75,26.14,0.00,0.00,0.00,,0,,
28.05.2018 02:18,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.09,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:19,53.88,53.44,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.75,-0.10,98.75,26.19,0.00,0.00,0.00,,0,,
28.05.2018 02:20,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.10,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:21,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-6.00,0.21,0.13,-0.25,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.12,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:22,53.97,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.10,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:23,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.09,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:24,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.08,98.75,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:25,53.88,53.56,53.97,240.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.72,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.13,98.81,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:26,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.09,98.81,26.19,0.00,0.00,0.00,,0,,
28.05.2018 02:27,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.11,98.81,26.16,0.00,0.00,0.00,,0,,
28.05.2018 02:28,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.10,98.81,26.17,0.00,0.00,0.00,,0,,
28.05.2018 02:29,53.88,53.44,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.09,98.81,26.14,0.00,0.00,0.00,,0,,
28.05.2018 02:30,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.11,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.11,98.81,26.14,0.00,0.00,0.00,,0,,
28.05.2018 02:31,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.07,98.81,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:32,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.07,98.81,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:33,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.08,98.81,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:34,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.05,98.81,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:35,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.07,98.81,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:36,53.88,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.10,98.81,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:37,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.07,98.81,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:38,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.07,98.81,26.09,0.00,0.00,0.00,,0,,
28.05.2018 02:39,53.97,53.56,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.81,-0.07,98.81,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:40,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.62,0,0,0,0,53.84,-0.09,98.81,26.02,0.00,0.00,0.00,,0,,
28.05.2018 02:41,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.62,0,0,0,0,53.84,-0.11,98.81,26.02,0.00,0.00,0.00,,0,,
28.05.2018 02:42,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.62,0,0,0,0,53.84,-0.10,98.81,26.02,0.00,0.00,0.00,,0,,
28.05.2018 02:43,54.06,53.72,54.12,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.62,0,0,0,0,53.84,-0.05,98.81,26.02,0.00,0.00,0.00,,0,,
28.05.2018 02:44,53.97,53.62,54.06,238.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.59,0,0,0,0,53.84,-0.09,98.81,26.05,0.00,0.00,0.00,,0,,
28.05.2018 02:45,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.81,-0.04,98.88,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:46,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.11,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.81,-0.09,98.88,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:47,53.88,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.81,-0.10,98.88,26.08,0.00,0.00,0.00,,0,,
28.05.2018 02:48,53.81,53.44,53.88,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.06,98.88,26.09,0.00,0.00,0.00,,0,,
28.05.2018 02:49,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.05,98.88,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:50,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.56,0,0,0,0,53.78,-0.06,98.88,26.14,0.00,0.00,0.00,,0,,
28.05.2018 02:51,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.06,0.00,53.53,0,0,0,0,53.78,-0.15,98.88,26.20,0.00,0.00,0.00,,0,,
28.05.2018 02:52,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.78,-0.09,98.88,26.20,0.00,0.00,0.00,,0,,
28.05.2018 02:53,53.88,53.44,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.11,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.78,-0.11,98.88,26.22,0.00,0.00,0.00,,0,,
28.05.2018 02:54,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.78,-0.07,98.88,26.16,0.00,0.00,0.00,,0,,
28.05.2018 02:55,53.88,53.56,53.97,240.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.78,-0.08,98.88,26.16,0.00,0.00,0.00,,0,,
28.05.2018 02:56,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.78,-0.08,98.88,26.16,0.00,0.00,0.00,,0,,
28.05.2018 02:57,53.88,53.44,53.88,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.78,-0.11,98.88,26.11,0.00,0.00,0.00,,0,,
28.05.2018 02:58,53.97,53.56,54.06,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.78,-0.12,98.88,26.12,0.00,0.00,0.00,,0,,
28.05.2018 02:59,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.11,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.78,-0.07,98.88,26.11,0.00,0.00,0.00,,0,,
28.05.2018 03:00,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.53,0,0,0,0,53.78,-0.06,98.88,26.09,0.00,0.00,0.00,,0,,
28.05.2018 03:01,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.78,-0.10,98.88,26.11,0.00,0.00,0.00,,0,,
28.05.2018 03:02,53.97,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.59,0,0,0,0,53.81,-0.05,98.88,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:03,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.11,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.81,-0.11,98.88,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:04,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.59,0,0,0,0,53.84,-0.11,98.88,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:05,53.88,53.56,53.97,238.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.20,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.78,-0.10,98.88,26.09,0.00,0.00,0.00,,0,,
28.05.2018 03:06,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.56,0,0,0,0,53.81,-0.08,98.88,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:07,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.84,-0.13,98.94,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:08,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.59,0,0,0,0,53.81,-0.06,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:09,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.07,0.00,53.59,0,0,0,0,53.84,-0.10,98.94,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:10,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.56,0,0,0,0,53.81,-0.11,98.94,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:11,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.56,0,0,0,0,53.81,-0.11,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:12,53.81,53.44,53.88,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.56,0,0,0,0,53.78,-0.11,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:13,53.88,53.56,53.97,240.00,238.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.56,0,0,0,0,53.78,-0.06,98.94,26.09,0.00,0.00,0.00,,0,,
28.05.2018 03:14,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.56,0,0,0,0,53.81,-0.07,98.94,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:15,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.59,0,0,0,0,53.81,-0.06,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:16,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.59,0,0,0,0,53.81,-0.06,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:17,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.59,0,0,0,0,53.81,-0.08,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:18,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.11,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:19,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.09,98.94,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:20,53.97,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.07,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:21,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.11,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:22,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.07,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:23,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.10,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:24,53.88,53.56,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.11,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:25,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.10,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:26,53.81,53.44,53.88,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.07,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:27,53.88,53.56,53.97,240.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.06,98.94,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:28,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.75,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.08,98.94,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:29,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.11,98.94,26.02,0.00,0.00,0.00,,0,,
28.05.2018 03:30,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.06,98.94,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:31,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.11,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:32,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.09,98.94,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:33,53.97,53.56,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,0.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.05,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:34,53.97,53.62,54.06,239.00,237.00,239.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.12,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:35,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.12,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:36,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.10,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:37,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.12,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:38,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.08,99.00,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:39,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.11,99.00,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:40,53.97,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,44.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.09,99.00,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:41,53.88,53.44,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.78,-0.08,99.00,26.09,0.00,0.00,0.00,,0,,
28.05.2018 03:42,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.78,-0.11,99.00,26.09,0.00,0.00,0.00,,0,,
28.05.2018 03:43,53.81,53.44,53.88,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.08,99.00,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:44,53.97,53.62,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.11,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.07,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:45,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.07,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:46,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.10,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:47,53.97,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.21,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.05,99.00,26.05,0.00,0.00,0.00,,0,,
