v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 03:48,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.09,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:49,53.88,53.44,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.10,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:50,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.08,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:51,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.00,50.03,50.03,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.15,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:52,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.04,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 03:53,53.88,53.44,53.97,239.00,238.00,241.00,0.78,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.15,0.13,-0.20,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.11,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:54,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.03,50.00,50.00,50.03,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.09,99.00,26.05,0.00,0.00,0.00,,0,,
28.05.2018 03:55,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.08,99.00,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:56,53.88,53.44,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.78,-0.12,99.00,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:57,53.88,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.08,99.00,26.08,0.00,0.00,0.00,,0,,
28.05.2018 03:58,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.05,99.00,26.06,0.00,0.00,0.00,,0,,
28.05.2018 03:59,53.97,53.62,54.06,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.56,0,0,0,0,53.81,-0.07,99.00,26.06,0.00,0.00,0.00,,0,,
28.05.2018 04:00,53.88,53.56,53.97,240.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.10,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:01,53.97,53.56,53.97,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.06,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:02,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.09,99.00,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:03,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.06,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:04,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.06,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:05,53.88,53.56,53.97,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.10,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:06,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.10,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:07,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.10,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:08,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.14,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:09,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.14,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:10,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.08,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:11,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.81,-0.11,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:12,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.08,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:13,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.59,0,0,0,0,53.84,-0.12,99.06,26.05,0.00,0.00,0.00,,0,,
28.05.2018 04:14,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.41,0.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.06,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:15,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.10,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:16,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.04,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:17,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.08,99.06,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:18,53.97,53.56,54.06,239.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.88,-0.06,99.06,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:19,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.88,-0.06,99.06,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:20,53.97,53.56,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.06,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:21,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.84,-0.07,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:22,53.88,53.56,53.97,240.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.84,-0.11,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:23,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.84,-0.10,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:24,54.06,53.62,54.12,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.08,0.00,53.62,0,0,0,0,53.88,-0.11,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:25,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.08,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:26,53.97,53.62,54.06,240.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.08,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:27,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.08,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:28,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.13,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:29,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.17,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.84,-0.09,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:30,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.07,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:31,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.97,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.62,0,0,0,0,53.88,-0.13,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:32,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.09,0.00,53.59,0,0,0,0,53.84,-0.09,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:33,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.78,53.84,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.59,0,0,0,0,53.84,-0.12,99.06,26.03,0.00,0.00,0.00,,0,,
28.05.2018 04:34,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.62,0,0,0,0,53.84,-0.07,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:35,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.18,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.62,0,0,0,0,53.84,-0.10,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:36,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.10,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.62,0,0,0,0,53.88,-0.05,99.06,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:37,53.97,53.62,54.06,240.00,237.00,240.00,0.78,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-5.00,0.15,0.13,-0.20,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.10,0.00,53.62,0,0,0,0,53.88,-0.09,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:38,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.19,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.11,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:39,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.12,0.00,53.62,0,0,0,0,53.88,-0.11,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:40,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.98,12.20,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.13,0.00,53.62,0,0,0,0,53.88,-0.05,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:41,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.99,12.20,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.14,0.00,53.62,0,0,0,0,53.84,-0.10,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:42,53.88,53.56,53.97,240.00,238.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,11.99,12.21,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.15,0.00,53.62,0,0,0,0,53.88,-0.09,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:43,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.00,12.22,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.17,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:44,54.06,53.62,54.12,238.00,237.00,239.00,1.03,0.78,1.30,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-6.00,0.23,0.13,-0.28,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.01,12.23,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.18,0.00,53.62,0,0,0,0,53.84,-0.10,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:45,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.24,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.20,0.00,53.62,0,0,0,0,53.88,-0.10,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:46,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.02,12.25,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.22,0.00,53.62,0,0,0,0,53.84,-0.09,99.12,26.02,0.00,0.00,0.00,,0,,
28.05.2018 04:47,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.03,12.27,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.25,0.00,53.62,0,0,0,0,53.88,-0.10,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:48,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.04,12.29,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.29,0.00,53.62,0,0,0,0,53.88,-0.14,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:49,53.88,53.56,53.97,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.05,12.30,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.32,0.00,53.62,0,0,0,0,53.88,-0.10,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:50,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.07,12.33,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.37,0.00,53.62,0,0,0,0,53.84,-0.09,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:51,54.06,53.62,54.12,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.09,12.36,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.42,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:52,53.97,53.62,54.06,239.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.12,12.39,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.48,0.00,53.62,0,0,0,0,53.88,-0.06,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:53,54.06,53.62,54.12,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.09,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.15,12.42,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.56,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:54,53.88,53.56,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.18,12.47,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.64,0.00,53.62,0,0,0,0,53.88,-0.10,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:55,54.06,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.22,12.52,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.74,0.00,53.62,0,0,0,0,53.88,-0.09,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 04:56,53.88,53.56,53.97,239.00,238.00,240.00,0.78,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.15,0.13,-0.20,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.27,12.59,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,2.87,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 04:57,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-6.00,0.21,0.13,-0.25,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.32,12.67,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,3.01,0.00,53.62,0,0,0,0,53.88,-0.06,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 04:58,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.20,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.39,12.77,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,3.18,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 04:59,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.48,12.88,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,3.38,0.00,53.62,0,0,0,0,53.88,-0.09,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 05:00,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.57,13.02,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,3.62,0.00,53.62,0,0,0,0,53.88,-0.12,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 05:01,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.68,13.20,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,3.89,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 05:02,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,12.84,13.40,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,4.21,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 05:03,54.06,53.62,54.12,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-6.00,0.18,0.13,-0.24,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,13.02,13.65,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,4.62,0.00,53.62,0,0,0,0,53.88,-0.10,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 05:04,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,13.27,13.98,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,5.12,0.00,53.62,0,0,0,0,53.88,-0.09,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 05:05,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,13.56,14.39,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,5.68,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 05:06,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,13.91,14.90,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,6.32,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,26.00,0.00,0.00,0.00,,0,,
28.05.2018 05:07,54.06,53.72,54.12,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,14.31,15.52,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,7.06,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 05:08,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,14.83,16.30,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,7.97,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:09,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,15.48,17.30,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,9.08,0.00,53.62,0,0,0,0,53.88,-0.11,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:10,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,16.31,18.61,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,10.38,0.00,53.62,0,0,0,0,53.84,-0.07,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:11,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,17.41,20.31,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,11.85,0.00,53.62,0,0,0,0,53.88,-0.08,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:12,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,18.86,22.56,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,13.52,0.00,53.62,0,0,0,0,53.88,-0.09,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:13,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,20.80,25.52,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,15.41,0.00,53.62,0,0,0,0,53.84,-0.09,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:14,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,23.44,29.33,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,17.55,0.00,53.62,0,0,0,0,53.84,-0.10,99.12,25.98,0.00,0.00,0.00,,0,,
28.05.2018 05:15,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,26.89,34.09,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,19.94,0.00,53.62,0,0,0,0,53.88,-0.10,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:16,54.06,53.72,54.12,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,31.38,39.91,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,22.61,0.00,53.62,0,0,0,0,53.88,-0.05,99.12,25.97,0.00,0.00,0.00,,0,,
28.05.2018 05:17,53.88,53.56,53.97,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,37.06,47.00,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,25.59,0.00,53.62,0,0,0,0,53.88,-0.07,99.12,25.95,0.00,0.00,0.00,,0,,
28.05.2018 05:18,53.97,53.62,54.06,239.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,44.09,55.53,53.84,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,28.89,0.00,53.66,0,0,0,0,53.88,-0.12,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:19,53.97,53.56,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,52.50,65.69,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,32.50,0.00,53.62,0,0,0,0,53.88,-0.07,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:20,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,62.53,77.69,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,36.34,0.00,53.62,0,0,0,0,53.84,-0.08,99.19,25.95,0.00,0.00,0.00,,0,,
28.05.2018 05:21,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,74.44,91.81,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,40.34,0.00,53.66,0,0,0,0,53.88,-0.12,99.19,25.95,0.00,0.00,0.00,,0,,
28.05.2018 05:22,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,88.19,108.00,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,44.41,0.00,53.62,0,0,0,0,53.84,-0.10,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:23,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,103.62,125.75,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,48.41,0.00,53.62,0,0,0,0,53.88,-0.10,99.19,25.95,0.00,0.00,0.00,,0,,
28.05.2018 05:24,53.97,53.62,54.06,239.00,237.00,241.00,1.03,0.78,1.03,0.25,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,120.06,144.00,53.81,53.91,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,52.12,0.00,53.66,0,0,0,0,53.88,-0.11,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:25,54.06,53.72,54.12,239.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,137.12,161.62,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,27,55.50,0.00,53.66,0,0,0,0,53.88,-0.11,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:26,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,154.50,177.88,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,1,27,56.03,0.00,53.62,0,0,0,0,53.84,-0.11,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:27,53.97,53.62,54.12,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.09,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,172.25,192.38,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,-0.00,-0.00,0,27,63.25,-0.01,53.66,0,0,0,0,53.84,-0.11,99.19,25.97,-0.00,0.00,0.00,,0,,
28.05.2018 05:28,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.00,0.00,0,0,26,27,190.00,204.88,53.81,53.88,0.00,0.00,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,63.16,-0.00,53.66,0,0,0,0,53.88,-0.09,99.19,25.94,0.00,0.00,0.00,,0,,
28.05.2018 05:29,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,0,3,26,27,200.38,197.62,53.81,53.91,0.00,0.02,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,67.62,-0.01,53.69,0,0,0,0,53.88,-0.13,99.19,25.98,0.00,0.00,0.00,,0,,
28.05.2018 05:30,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.00,0.00,3,3,26,27,200.12,201.88,53.81,53.91,0.01,0.05,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,74.50,-0.01,53.69,0,0,0,0,53.88,-0.06,99.19,25.91,0.00,0.00,0.00,,0,,
28.05.2018 05:31,53.88,53.56,53.97,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.01,0.01,3,3,26,27,205.88,218.50,53.84,53.91,0.03,0.11,0,0,0,0,0,0,0,0,0.00,0.00,10,27,78.69,0.01,53.69,0,0,0,0,53.88,-0.09,99.19,25.91,0.01,0.00,0.00,,0,,
28.05.2018 05:32,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.01,0.01,3,3,26,27,208.25,224.25,53.81,53.91,0.04,0.14,0,0,0,0,0,0,0,0,0.00,0.00,1,27,83.06,0.01,53.69,0,0,0,0,53.88,-0.07,99.19,25.91,0.01,0.00,0.00,,0,,
28.05.2018 05:33,53.97,53.62,54.06,239.00,237.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,43.00,45.00,45.00,0.00,0.01,0.01,3,3,27,27,226.75,214.75,53.84,53.91,0.06,0.16,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,92.06,-0.02,53.66,0,0,0,0,53.88,-0.08,99.19,25.91,0.01,0.00,0.00,,0,,
28.05.2018 05:34,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.09,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.01,0.02,3,3,27,27,244.38,224.50,53.84,53.91,0.09,0.19,0,0,0,0,0,0,0,0,0.00,0.00,8,27,74.81,0.02,53.69,0,0,0,0,53.88,-0.14,99.19,25.91,0.02,0.00,0.00,,0,,
28.05.2018 05:35,53.97,53.62,54.06,237.00,235.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,27,312.00,230.12,53.84,53.91,0.10,0.19,0,0,0,0,0,0,0,0,0.00,0.00,1,27,71.62,0.04,53.66,0,0,0,0,53.88,-0.11,99.19,25.91,0.02,0.00,0.00,,0,,
28.05.2018 05:36,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.25,0.19,0.04,0.05,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,27,253.00,235.88,53.84,53.91,0.09,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,8,27,95.88,-0.03,53.69,0,0,0,0,53.88,-0.08,99.19,25.92,0.01,0.00,0.00,,0,,
28.05.2018 05:37,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.10,0.10,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.01,0.01,3,3,27,27,221.75,255.00,53.84,53.91,0.08,0.17,0,0,0,0,0,0,0,0,0.00,0.00,1,27,70.81,0.05,53.69,0,0,0,0,53.88,-0.06,99.19,25.92,0.02,0.00,0.00,,0,,
28.05.2018 05:38,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.09,0.10,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.00,0.01,0.01,3,3,27,27,214.50,230.00,53.84,53.91,0.07,0.17,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,92.00,-0.03,53.69,0,0,0,0,53.88,-0.07,99.19,25.92,0.01,0.00,0.00,,0,,
28.05.2018 05:39,54.06,53.62,54.12,237.00,235.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.01,3,3,27,27,253.38,244.88,53.84,53.91,0.09,0.16,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,86.81,-0.00,53.66,0,0,0,0,53.88,-0.06,99.19,25.92,0.01,0.00,0.00,,0,,
28.05.2018 05:40,53.97,53.56,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,27,264.25,237.12,53.84,53.91,0.11,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,8,27,93.94,-0.04,53.69,0,0,0,0,53.88,-0.07,99.19,25.92,0.01,0.00,0.00,,0,,
28.05.2018 05:41,53.97,53.62,54.06,238.00,235.00,239.00,1.03,0.78,1.03,0.24,0.10,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,28,245.12,257.50,53.84,53.91,0.12,0.22,0,0,0,0,0,0,0,0,0.00,0.00,1,27,58.12,0.09,53.69,0,0,0,0,53.88,-0.10,99.19,25.91,0.02,0.00,0.00,,0,,
28.05.2018 05:42,53.97,53.62,54.06,237.00,235.00,239.00,1.03,0.78,1.30,0.24,0.10,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,-1.00,0.00,-6.00,0.20,0.13,-0.26,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,28,236.50,240.62,53.81,53.88,0.12,0.25,0,0,0,0,0,0,0,0,-0.00,-0.00,10,27,93.19,-0.00,53.66,0,0,0,0,53.84,-0.13,99.19,25.91,0.02,0.00,0.00,,0,,
