v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 05:43,53.97,53.62,54.06,238.00,235.00,238.00,1.03,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.25,0.00,0.00,-6.00,0.22,0.13,-0.28,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,28,233.88,236.25,53.81,53.88,0.11,0.26,0,0,0,0,0,0,0,0,0.00,0.00,8,27,86.56,0.01,53.69,0,0,0,0,53.84,-0.11,99.19,25.92,0.02,0.00,0.00,,0,,
28.05.2018 05:44,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.09,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.20,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.01,0.02,3,3,27,28,221.00,241.88,53.84,53.91,0.11,0.27,0,0,0,0,0,0,0,0,0.01,0.01,8,27,57.81,0.10,53.69,0,0,0,0,53.88,-0.09,99.19,25.91,0.03,0.00,0.00,,0,,
28.05.2018 05:45,53.97,53.62,54.06,237.00,235.00,239.00,1.03,0.78,1.30,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-6.00,0.21,0.13,-0.27,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.02,0.02,3,3,27,28,258.25,257.50,53.81,53.91,0.15,0.28,0,0,0,0,0,0,0,0,0.00,0.00,1,28,73.81,0.07,53.66,0,0,0,0,53.84,-0.06,99.19,25.91,0.03,0.00,0.00,,0,,
28.05.2018 05:46,53.88,53.56,53.97,237.00,235.00,239.00,1.03,0.78,1.03,0.24,0.09,0.10,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.41,-1.00,0.00,-6.00,0.19,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.02,0.03,3,3,27,28,241.50,268.25,53.84,53.91,0.16,0.34,0,0,0,0,0,0,0,0,-0.00,-0.00,8,28,105.19,-0.03,53.69,0,0,0,0,53.88,-0.02,99.19,25.91,0.03,0.00,0.00,,0,,
28.05.2018 05:47,53.97,53.62,54.06,237.00,235.00,238.00,1.03,0.78,1.03,0.24,0.09,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-6.00,0.16,0.13,-0.24,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.02,0.03,3,3,27,28,258.00,264.75,53.84,53.91,0.20,0.40,0,0,0,0,0,0,0,0,0.01,0.01,8,28,77.00,0.14,53.69,0,0,0,0,53.88,-0.05,99.19,25.91,0.04,0.00,0.00,,0,,
28.05.2018 05:48,53.88,53.56,54.06,237.00,235.00,239.00,1.03,0.78,1.30,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-6.00,0.20,0.13,-0.27,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.02,0.04,3,3,27,29,278.50,270.25,53.84,53.91,0.24,0.43,0,0,0,0,0,0,0,0,0.01,0.01,8,28,68.81,0.20,53.69,0,0,0,0,53.88,-0.11,99.19,25.91,0.05,0.00,0.00,,0,,
28.05.2018 05:49,53.97,53.62,54.06,237.00,235.00,238.00,1.03,0.78,1.30,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-6.00,0.20,0.13,-0.28,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.03,0.04,3,3,27,29,280.25,268.75,53.84,53.91,0.24,0.51,0,0,0,0,0,0,0,0,0.01,0.01,8,28,65.31,0.21,53.69,0,0,0,0,53.88,-0.21,99.19,25.91,0.05,0.00,0.00,,0,,
28.05.2018 05:50,53.88,53.56,53.97,237.00,235.00,239.00,1.03,0.78,1.03,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.17,0.12,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.03,0.04,3,3,27,29,266.00,266.25,53.84,53.91,0.24,0.52,0,0,0,0,0,0,0,0,0.01,0.01,8,28,70.81,0.22,53.69,0,0,0,0,53.88,-0.17,99.19,25.92,0.05,0.00,0.00,,0,,
28.05.2018 05:51,53.88,53.56,53.97,237.00,235.00,238.00,1.03,0.78,1.03,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.18,0.13,-0.26,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.03,0.04,3,3,27,30,278.75,262.50,53.84,53.91,0.26,0.54,0,0,0,0,0,0,0,0,0.01,0.01,8,28,73.31,0.23,53.69,0,0,0,0,53.88,-0.16,99.19,25.97,0.06,0.00,0.00,,0,,
28.05.2018 05:52,53.88,53.56,54.06,237.00,235.00,238.00,1.03,0.78,1.03,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.18,0.13,-0.25,0.19,0.04,0.04,43.00,45.00,45.00,0.01,0.03,0.04,3,3,27,30,271.75,265.50,53.84,53.91,0.24,0.53,0,0,0,0,0,0,0,0,0.01,0.01,8,28,66.81,0.24,53.69,0,0,0,0,53.84,-0.11,99.19,26.00,0.06,0.00,0.00,,0,,
28.05.2018 05:53,53.97,53.62,54.06,237.00,235.00,238.00,1.03,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-6.00,0.18,0.13,-0.26,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.03,0.05,3,3,27,30,325.75,266.25,53.84,53.91,0.29,0.57,0,0,0,0,0,0,0,0,0.01,0.01,8,28,68.00,0.24,53.69,0,0,0,0,53.88,0.04,99.19,26.00,0.06,0.00,0.00,,0,,
28.05.2018 05:54,53.88,53.44,53.97,237.00,235.00,238.00,1.03,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.19,0.13,-0.29,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.03,0.05,3,3,27,31,329.50,253.38,53.81,53.88,0.30,0.62,0,0,0,0,0,0,0,0,0.01,0.01,8,28,67.06,0.25,53.66,0,0,0,0,53.84,-0.02,99.19,26.02,0.06,0.00,0.00,,0,,
28.05.2018 05:55,53.88,53.56,53.97,238.00,236.00,239.00,1.03,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,0.00,0.00,-7.00,0.19,0.13,-0.28,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.04,0.05,3,3,27,31,332.75,270.75,53.81,53.91,0.33,0.65,0,0,0,0,0,0,0,0,0.01,0.01,8,28,65.31,0.27,53.69,0,0,0,0,53.88,-0.07,99.19,25.98,0.07,0.00,0.00,,0,,
28.05.2018 05:56,53.88,53.56,53.97,237.00,235.00,239.00,1.03,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-7.00,0.19,0.13,-0.29,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.04,0.06,3,3,27,31,322.75,262.25,53.81,53.88,0.36,0.75,0,0,0,0,0,0,0,0,0.01,0.01,8,29,71.06,0.28,53.66,0,0,0,0,53.84,-0.11,99.19,26.05,0.08,0.00,0.00,,0,,
28.05.2018 05:57,53.88,53.56,53.97,237.00,235.00,238.00,1.03,0.78,1.30,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-7.00,0.18,0.13,-0.30,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.04,0.07,3,3,27,32,338.75,257.75,53.78,53.84,0.40,0.79,0,0,0,0,0,0,0,0,0.02,0.02,8,29,71.25,0.30,53.66,0,0,0,0,53.81,-0.17,99.19,26.08,0.08,0.00,0.00,,0,,
28.05.2018 05:58,53.88,53.56,53.97,237.00,235.00,238.00,1.03,0.78,1.30,0.24,0.09,0.11,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-7.00,0.20,0.13,-0.31,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.05,0.07,3,3,27,32,346.25,271.50,53.81,53.91,0.40,0.81,0,0,0,0,0,0,0,0,0.02,0.02,8,28,64.00,0.35,53.69,0,0,0,0,53.84,-0.11,99.19,26.00,0.09,0.00,0.00,,0,,
28.05.2018 05:59,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.30,0.24,0.09,0.11,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-6.00,0.16,0.12,-0.27,0.19,0.04,0.04,43.00,45.00,45.00,0.02,0.05,0.08,3,3,27,32,345.25,266.25,53.84,53.91,0.44,0.93,0,0,0,0,0,0,0,0,0.02,0.02,8,29,65.44,0.38,53.72,0,0,0,0,53.88,-0.07,99.19,25.89,0.10,0.00,0.00,,0,,
28.05.2018 06:00,53.97,53.62,54.06,237.00,235.00,239.00,1.03,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-7.00,0.18,0.13,-0.31,0.19,0.04,0.04,43.00,45.00,45.00,0.03,0.06,0.08,3,3,27,33,342.00,269.00,53.84,53.91,0.48,1.01,0,0,0,0,0,0,0,0,0.02,0.02,8,29,67.69,0.42,53.69,0,0,0,0,53.88,-0.07,99.19,25.88,0.11,0.00,0.00,,0,,
28.05.2018 06:01,53.97,53.62,54.06,236.00,235.00,238.00,1.03,0.78,1.30,0.24,0.09,0.11,0.24,0.12,0.12,50.06,50.06,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.17,0.13,-0.31,0.19,0.04,0.04,43.00,45.00,45.00,0.03,0.06,0.09,3,3,27,33,345.00,270.75,53.84,53.91,0.50,1.08,0,0,0,0,0,0,0,0,0.02,0.02,8,29,68.25,0.46,53.72,0,0,0,0,53.88,-0.03,99.19,25.89,0.11,0.00,0.00,,0,,
28.05.2018 06:02,53.88,53.56,53.97,237.00,235.00,238.00,1.03,0.78,1.30,0.24,0.09,0.10,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.17,0.13,-0.31,0.19,0.04,0.04,43.00,45.00,45.00,0.03,0.06,0.09,3,3,27,34,351.50,273.25,53.84,53.91,0.53,1.16,0,0,0,0,0,0,0,0,0.03,0.03,8,29,69.00,0.49,53.72,0,0,0,0,53.88,-0.10,99.19,25.88,0.12,0.00,0.00,,0,,
28.05.2018 06:03,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.55,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-8.00,0.19,0.13,-0.34,0.19,0.04,0.04,43.00,45.00,45.00,0.03,0.07,0.10,3,3,27,34,357.50,273.00,53.84,53.91,0.55,1.23,0,0,0,0,0,0,0,0,0.03,0.03,8,30,69.56,0.52,53.69,0,0,0,0,53.84,-0.09,99.19,25.86,0.13,0.00,0.00,,0,,
28.05.2018 06:04,53.97,53.62,54.06,238.00,236.00,239.00,0.78,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-7.00,0.15,0.13,-0.30,0.19,0.04,0.04,43.00,45.00,45.00,0.03,0.07,0.11,3,3,27,35,363.50,275.25,53.84,53.91,0.57,1.32,0,0,0,0,0,0,0,0,0.03,0.03,8,30,70.31,0.56,53.72,0,0,0,0,53.88,-0.10,99.19,25.89,0.14,0.00,0.00,,0,,
28.05.2018 06:05,53.88,53.56,53.97,237.00,235.00,238.00,1.03,0.78,1.55,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-8.00,0.19,0.13,-0.36,0.19,0.04,0.04,43.00,45.00,45.00,0.03,0.08,0.11,3,3,27,35,327.75,275.25,53.84,53.91,0.61,1.40,0,0,0,0,0,0,0,0,0.03,0.03,8,30,71.00,0.60,53.72,0,0,0,0,53.88,-0.17,99.19,26.00,0.14,0.00,0.00,,0,,
28.05.2018 06:06,53.97,53.62,54.06,237.00,235.00,239.00,0.78,0.78,1.30,0.24,0.09,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-7.00,0.14,0.13,-0.31,0.19,0.04,0.04,43.00,45.00,45.00,0.04,0.08,0.12,3,3,28,35,362.25,277.25,53.84,53.94,0.67,1.50,0,0,0,0,0,0,0,0,0.03,0.03,8,30,71.81,0.65,53.72,0,0,0,0,53.88,-0.10,99.19,25.95,0.16,0.00,0.00,,0,,
28.05.2018 06:07,53.88,53.56,53.97,237.00,235.00,238.00,1.03,0.78,1.55,0.24,0.09,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.25,-1.00,0.00,-8.00,0.19,0.13,-0.37,0.19,0.04,0.04,43.00,45.00,45.00,0.04,0.09,0.13,3,3,28,36,374.25,279.50,53.84,53.91,0.76,1.60,0,0,0,0,0,0,0,0,0.04,0.04,8,30,72.81,0.70,53.72,0,0,0,0,53.88,-0.10,99.19,25.94,0.17,0.00,0.00,,0,,
28.05.2018 06:08,53.88,53.44,53.97,238.00,236.00,239.00,0.78,0.78,1.30,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-7.00,0.09,0.12,-0.28,0.19,0.04,0.04,43.00,45.00,45.00,0.04,0.10,0.14,3,3,28,36,346.75,280.00,53.88,53.94,0.81,1.73,0,0,0,0,0,0,0,0,0.04,0.04,8,30,73.88,0.76,53.75,0,0,0,0,53.91,-0.05,99.19,25.91,0.18,0.00,0.00,,0,,
28.05.2018 06:09,53.88,53.56,54.06,237.00,235.00,239.00,1.03,0.78,1.81,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-9.00,0.21,0.13,-0.42,0.19,0.04,0.04,43.00,45.00,45.00,0.04,0.10,0.15,3,3,28,37,320.75,279.75,53.84,53.91,0.78,1.86,0,0,0,0,0,0,0,0,0.04,0.04,8,30,75.06,0.83,53.72,0,0,0,0,53.88,-0.02,99.19,25.89,0.19,0.00,0.00,,0,,
28.05.2018 06:10,53.97,53.56,53.97,237.00,236.00,238.00,0.78,0.78,1.55,0.26,0.09,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-8.00,0.14,0.13,-0.34,0.22,0.04,0.04,43.00,45.00,45.00,0.05,0.11,0.16,3,3,28,37,372.50,279.25,53.88,53.94,0.94,1.99,0,0,0,0,0,0,0,0,0.05,0.05,8,30,76.19,0.89,53.75,0,0,0,0,53.88,-0.06,99.25,25.88,0.21,0.00,0.00,,0,,
28.05.2018 06:11,53.88,53.56,53.97,237.00,235.00,238.00,0.78,0.78,1.30,0.28,0.09,0.11,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-7.00,0.13,0.13,-0.32,0.24,0.04,0.04,43.00,45.00,45.00,0.06,0.12,0.17,3,3,28,38,339.00,281.25,53.88,53.94,1.01,2.10,0,0,0,0,0,0,0,0,0.05,0.05,8,30,77.38,0.94,53.72,0,0,0,0,53.88,-0.11,99.25,25.81,0.22,0.00,0.00,,0,,
28.05.2018 06:12,53.97,53.62,54.06,238.00,236.00,239.00,1.30,0.78,1.81,0.35,0.09,0.11,0.43,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-9.00,0.26,0.13,-0.42,0.30,0.04,0.04,43.00,45.00,45.00,0.06,0.12,0.18,3,3,28,38,332.75,280.50,53.88,53.94,1.08,2.22,0,0,0,0,0,0,0,0,0.05,0.05,8,30,78.56,1.00,53.72,0,0,0,0,53.88,-0.08,99.25,25.81,0.24,0.00,0.00,,0,,
28.05.2018 06:13,53.97,53.62,54.06,237.00,235.00,238.00,1.30,0.78,2.06,0.33,0.09,0.10,0.37,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-10.00,0.28,0.13,-0.46,0.28,0.04,0.04,43.00,45.00,45.00,0.07,0.13,0.20,3,3,28,39,360.50,286.50,53.88,53.94,1.21,2.35,0,0,0,0,0,0,0,0,0.06,0.06,8,30,80.06,1.08,53.75,0,0,0,0,53.88,-0.11,99.25,25.78,0.26,0.00,0.00,,0,,
28.05.2018 06:14,53.88,53.56,53.97,236.00,235.00,237.00,1.03,0.78,1.81,0.32,0.09,0.11,0.37,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-9.00,0.20,0.13,-0.41,0.26,0.04,0.04,43.00,45.00,46.00,0.07,0.14,0.21,3,3,28,39,343.25,288.25,53.88,53.94,1.24,2.51,0,0,0,0,0,0,0,0,0.06,0.06,8,30,81.88,1.16,53.75,0,0,0,0,53.88,-0.08,99.25,25.77,0.27,0.00,0.00,,0,,
28.05.2018 06:15,53.88,53.56,53.97,236.00,235.00,238.00,0.78,0.78,1.55,0.31,0.09,0.10,0.37,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-2.00,0.00,-8.00,0.14,0.13,-0.38,0.26,0.04,0.04,43.00,45.00,46.00,0.08,0.15,0.23,3,3,28,39,356.75,289.25,53.88,53.94,1.46,2.68,0,0,0,0,0,0,0,0,0.07,0.07,8,29,84.12,1.26,53.75,0,0,0,0,53.88,-0.11,99.25,25.73,0.30,0.00,0.00,,0,,
28.05.2018 06:16,53.97,53.62,54.06,237.00,235.00,237.00,1.03,0.78,2.06,0.31,0.09,0.11,0.37,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-10.00,0.21,0.13,-0.48,0.26,0.04,0.04,43.00,45.00,46.00,0.09,0.16,0.25,3,3,28,40,359.00,289.50,53.88,53.94,1.61,2.87,0,0,0,0,0,0,0,0,0.07,0.07,8,30,86.94,1.37,53.75,0,0,0,0,53.91,-0.07,99.25,25.67,0.32,0.00,0.00,,0,,
28.05.2018 06:17,53.97,53.56,54.06,237.00,236.00,238.00,1.30,0.78,2.33,0.31,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-12.00,0.28,0.13,-0.56,0.26,0.04,0.04,43.00,45.00,46.00,0.10,0.17,0.27,3,3,28,40,364.50,287.50,53.88,53.94,1.74,3.06,0,0,0,0,0,0,0,0,0.08,0.08,8,30,89.88,1.49,53.72,0,0,0,0,53.88,-0.11,99.25,25.61,0.35,0.00,0.00,,0,,
28.05.2018 06:18,53.81,53.56,53.97,236.00,235.00,237.00,1.03,0.78,2.06,0.31,0.09,0.11,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-2.00,0.00,-10.00,0.15,0.12,-0.45,0.26,0.04,0.04,43.00,45.00,46.00,0.10,0.18,0.28,3,3,28,41,367.50,290.75,53.88,53.94,1.88,3.24,0,0,0,0,0,0,0,0,0.08,0.08,8,32,105.12,1.54,53.75,0,0,0,0,53.91,-0.12,99.25,25.61,0.37,0.00,0.00,,0,,
28.05.2018 06:19,53.97,53.62,54.06,237.00,235.00,237.00,1.30,0.78,2.58,0.29,0.09,0.11,0.36,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-13.00,0.24,0.13,-0.60,0.25,0.04,0.04,43.00,45.00,46.00,0.11,0.19,0.30,3,3,28,41,367.50,292.75,53.88,53.94,1.97,3.43,0,0,0,0,0,0,0,0,0.09,0.09,8,33,105.88,1.67,53.75,0,0,0,0,53.88,-0.10,99.25,25.48,0.39,0.00,0.00,,0,,
28.05.2018 06:20,53.97,53.62,54.06,236.00,235.00,237.00,1.30,0.78,2.58,0.27,0.09,0.11,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-13.00,0.24,0.13,-0.62,0.23,0.04,0.04,43.00,45.00,46.00,0.11,0.20,0.31,3,3,29,42,373.25,291.50,53.88,53.94,2.06,3.61,0,0,0,0,0,0,0,0,0.10,0.10,8,30,98.06,1.82,53.75,0,0,0,0,53.88,-0.09,99.25,25.41,0.41,0.00,0.00,,0,,
28.05.2018 06:21,53.97,53.62,53.97,237.00,236.00,238.00,1.03,0.78,2.58,0.27,0.09,0.11,0.31,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-12.00,0.19,0.12,-0.58,0.23,0.04,0.04,43.00,45.00,46.00,0.12,0.21,0.33,3,3,29,42,372.00,292.25,53.88,53.94,2.16,3.75,0,0,0,0,0,0,0,0,0.10,0.10,8,30,100.81,1.87,53.75,0,0,0,0,53.88,-0.06,99.25,25.44,0.43,0.00,0.00,,0,,
28.05.2018 06:22,53.97,53.62,54.06,237.00,235.00,238.00,0.78,0.78,2.58,0.25,0.09,0.11,0.30,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-13.00,0.15,0.13,-0.60,0.19,0.04,0.04,43.00,45.00,46.00,0.12,0.22,0.34,3,3,29,43,378.00,292.75,53.88,53.97,2.25,3.88,0,0,0,0,0,0,0,0,0.11,0.11,8,30,101.62,1.96,53.78,0,0,0,0,53.91,-0.10,99.25,25.42,0.45,0.00,0.00,,0,,
28.05.2018 06:23,53.72,53.44,53.88,236.00,235.00,237.00,0.78,0.78,2.33,0.24,0.09,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-11.00,0.06,0.12,-0.52,0.19,0.04,0.04,43.00,45.00,46.00,0.13,0.22,0.35,3,3,29,43,377.25,291.50,53.88,53.97,2.28,3.99,0,0,0,0,0,0,0,0,0.11,0.11,8,30,103.56,1.98,53.78,0,0,0,0,53.91,-0.12,99.25,25.52,0.46,0.00,0.00,,0,,
28.05.2018 06:24,53.97,53.62,54.06,236.00,235.00,237.00,1.03,0.78,2.84,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-14.00,0.16,0.13,-0.64,0.19,0.04,0.04,43.00,45.00,46.00,0.13,0.23,0.36,3,3,29,44,380.50,293.25,53.88,53.94,2.40,4.11,0,0,0,0,0,0,0,0,0.11,0.11,8,30,103.69,2.10,53.75,0,0,0,0,53.88,-0.08,99.25,25.56,0.47,0.00,0.00,,0,,
28.05.2018 06:25,53.88,53.56,53.97,236.00,235.00,237.00,0.78,0.78,2.33,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-12.00,0.08,0.12,-0.56,0.19,0.04,0.04,43.00,45.00,46.00,0.14,0.23,0.37,3,3,29,44,378.00,292.75,53.88,53.97,2.45,4.21,0,0,0,0,0,0,0,0,0.11,0.11,8,30,105.75,2.08,53.78,0,0,0,0,53.91,-0.09,99.25,25.64,0.48,0.00,0.00,,0,,
28.05.2018 06:26,53.97,53.62,54.06,236.00,235.00,237.00,0.78,0.78,2.58,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-14.00,0.13,0.13,-0.64,0.19,0.04,0.04,43.00,45.00,46.00,0.14,0.24,0.38,3,3,29,44,381.75,293.25,53.88,53.97,2.51,4.29,0,0,0,0,0,0,0,0,0.12,0.12,8,30,105.50,2.20,53.75,0,0,0,0,53.88,-0.10,99.25,25.56,0.50,0.00,0.00,,0,,
28.05.2018 06:27,53.88,53.62,54.06,235.00,235.00,236.00,1.03,0.78,3.09,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,0.00,0.00,-15.00,0.19,0.13,-0.70,0.19,0.04,0.04,43.00,45.00,46.00,0.14,0.24,0.39,3,3,29,45,379.00,294.50,53.88,53.97,2.55,4.38,0,0,0,0,0,0,0,0,0.12,0.12,8,30,105.88,2.23,53.75,0,0,0,0,53.88,-0.10,99.25,25.61,0.51,0.00,0.00,,0,,
28.05.2018 06:28,53.97,53.56,53.97,235.00,235.00,236.00,1.03,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-14.00,0.17,0.12,-0.67,0.19,0.04,0.04,43.00,45.00,46.00,0.14,0.25,0.39,3,3,29,45,379.00,295.00,53.91,53.97,2.61,4.45,0,0,0,0,0,0,0,0,0.12,0.12,8,30,107.44,2.19,53.78,0,0,0,0,53.91,-0.04,99.25,25.53,0.51,0.00,0.00,,0,,
28.05.2018 06:29,53.88,53.56,53.88,236.00,235.00,237.00,0.78,0.78,2.58,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-13.00,0.07,0.13,-0.60,0.19,0.04,0.04,43.00,45.00,46.00,0.15,0.25,0.40,3,3,29,45,380.75,293.75,53.91,53.97,2.64,4.51,0,0,0,0,0,0,0,0,0.12,0.12,8,31,106.88,2.30,53.78,0,0,0,0,53.91,-0.10,99.25,25.53,0.52,0.00,0.00,,0,,
28.05.2018 06:30,53.88,53.56,53.97,237.00,235.00,237.00,1.03,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-15.00,0.16,0.13,-0.69,0.19,0.04,0.04,43.00,45.00,46.00,0.15,0.25,0.40,3,3,29,46,381.75,294.25,53.91,53.97,2.67,4.56,0,0,0,0,0,0,0,0,0.12,0.12,8,31,107.25,2.32,53.78,0,0,0,0,53.91,-0.10,99.25,25.52,0.53,0.00,0.00,,0,,
28.05.2018 06:31,53.97,53.62,54.06,235.00,235.00,236.00,0.78,0.78,2.84,0.24,0.08,0.10,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-14.00,0.15,0.13,-0.68,0.19,0.04,0.04,43.00,45.00,46.00,0.15,0.26,0.41,3,3,30,46,380.50,295.00,53.91,53.97,2.71,4.59,0,0,0,0,0,0,0,0,0.13,0.13,8,31,107.38,2.33,53.78,0,0,0,0,53.91,-0.08,99.25,25.33,0.53,0.00,0.00,,0,,
28.05.2018 06:32,53.97,53.56,53.97,235.00,235.00,237.00,1.03,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-14.00,0.15,0.13,-0.68,0.19,0.04,0.04,43.00,45.00,47.00,0.15,0.26,0.41,3,3,30,46,381.00,293.75,53.91,53.97,2.73,4.65,0,0,0,0,0,0,0,0,0.13,0.13,8,32,107.75,2.36,53.78,0,0,0,0,53.91,-0.08,99.25,25.31,0.54,0.00,0.00,,0,,
28.05.2018 06:33,53.97,53.62,54.06,235.00,234.00,235.00,1.03,0.78,3.09,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-15.00,0.15,0.13,-0.70,0.19,0.04,0.04,43.00,45.00,47.00,0.16,0.26,0.42,3,3,30,46,382.25,294.75,53.91,54.00,2.79,4.72,0,0,0,0,0,0,0,0,0.13,0.13,8,32,108.00,2.39,53.78,0,0,0,0,53.91,-0.11,99.25,25.12,0.55,0.00,0.00,,0,,
28.05.2018 06:34,54.06,53.62,54.06,236.00,235.00,237.00,1.03,0.78,3.09,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-16.00,0.18,0.13,-0.75,0.19,0.04,0.04,43.00,45.00,47.00,0.16,0.27,0.43,3,3,30,46,379.75,295.50,53.91,53.97,2.86,4.84,0,0,0,0,0,0,0,0,0.13,0.13,8,33,108.19,2.44,53.78,0,0,0,0,53.91,-0.08,99.25,25.17,0.56,0.00,0.00,,0,,
28.05.2018 06:35,54.06,53.62,54.06,235.00,235.00,236.00,1.03,0.78,3.36,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-16.00,0.20,0.13,-0.77,0.19,0.04,0.04,43.00,45.00,47.00,0.16,0.28,0.44,3,3,30,47,382.75,295.00,53.91,53.97,2.95,4.97,0,0,0,0,0,0,0,0,0.13,0.13,8,34,108.62,2.50,53.78,0,0,0,0,53.91,-0.09,99.25,25.09,0.57,0.00,0.00,,0,,
28.05.2018 06:36,54.06,53.62,54.06,235.00,235.00,236.00,1.03,0.78,3.36,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-16.00,0.19,0.13,-0.78,0.19,0.04,0.04,43.00,45.00,47.00,0.17,0.28,0.45,3,3,30,47,383.00,295.50,53.94,54.00,3.02,5.08,0,0,0,0,0,0,0,0,0.14,0.14,8,34,108.56,2.55,53.81,0,0,0,0,53.91,-0.11,99.25,24.89,0.59,0.00,0.00,,0,,
28.05.2018 06:37,54.06,53.62,54.06,236.00,235.00,237.00,1.03,0.78,3.36,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-17.00,0.19,0.13,-0.79,0.19,0.04,0.04,43.00,45.00,47.00,0.17,0.29,0.46,3,3,30,47,383.00,296.75,53.91,54.00,3.09,5.16,0,0,0,0,0,0,0,0,0.14,0.14,8,34,109.06,2.59,53.78,0,0,0,0,53.91,-0.08,99.25,25.16,0.60,0.00,0.00,,0,,
28.05.2018 06:38,54.06,53.62,54.06,235.00,235.00,237.00,1.03,0.78,3.36,0.24,0.07,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-17.00,0.18,0.13,-0.78,0.19,0.04,0.04,43.00,45.00,47.00,0.17,0.29,0.46,3,3,30,47,382.00,295.50,53.91,53.97,3.07,5.17,0,0,0,0,0,0,0,0,0.14,0.14,8,35,109.12,2.58,53.78,0,0,0,0,53.91,-0.09,99.25,25.12,0.60,0.00,0.00,,0,,
28.05.2018 06:39,53.97,53.62,54.06,235.00,235.00,236.00,1.03,0.78,3.36,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-16.00,0.17,0.13,-0.76,0.19,0.04,0.04,43.00,45.00,47.00,0.17,0.29,0.46,3,3,30,48,381.75,296.25,53.94,54.00,3.06,5.17,0,0,0,0,0,0,0,0,0.14,0.14,8,35,108.94,2.58,53.81,0,0,0,0,53.94,-0.08,99.25,25.12,0.60,0.00,0.00,,0,,
28.05.2018 06:40,53.97,53.62,54.06,235.00,235.00,236.00,1.03,0.78,3.36,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-16.00,0.18,0.13,-0.78,0.19,0.04,0.04,43.00,45.00,47.00,0.17,0.29,0.47,3,3,30,48,376.75,294.50,53.91,53.97,3.12,5.26,0,0,0,0,0,0,0,0,0.14,0.14,8,35,109.19,2.62,53.78,0,0,0,0,53.91,-0.08,99.25,25.14,0.61,0.00,0.00,,0,,
28.05.2018 06:41,53.97,53.62,54.06,236.00,235.00,237.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-17.00,0.20,0.13,-0.83,0.19,0.04,0.04,43.00,45.00,47.00,0.18,0.30,0.48,3,3,30,48,383.50,294.00,53.94,54.00,3.24,5.43,0,0,0,0,0,0,0,0,0.15,0.15,8,34,106.62,2.70,53.81,0,0,0,0,53.94,-0.08,99.25,24.91,0.63,0.00,0.00,,0,,
28.05.2018 06:42,54.06,53.72,54.12,235.00,235.00,237.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,0.00,0.00,-18.00,0.21,0.13,-0.86,0.19,0.04,0.04,43.00,45.00,47.00,0.19,0.31,0.50,3,3,30,49,383.00,296.75,53.97,54.03,3.37,5.60,0,0,0,0,0,0,0,0,0.15,0.15,8,32,102.50,2.79,53.84,0,0,0,0,53.97,-0.10,99.25,24.55,0.65,0.00,0.00,,0,,
28.05.2018 06:43,53.97,53.72,54.12,235.00,235.00,237.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-18.00,0.18,0.13,-0.85,0.19,0.04,0.04,43.00,45.00,47.00,0.19,0.32,0.51,3,3,30,49,382.25,296.00,54.00,54.06,3.45,5.72,0,0,0,0,0,0,0,0,0.15,0.15,8,31,103.31,2.87,53.88,0,0,0,0,53.97,-0.10,99.25,24.47,0.67,0.00,0.00,,0,,
28.05.2018 06:44,54.06,53.72,54.12,235.00,234.00,236.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-18.00,0.18,0.13,-0.85,0.19,0.04,0.04,43.00,45.00,48.00,0.19,0.32,0.52,3,3,31,49,383.00,296.25,54.00,54.06,3.50,5.79,0,0,0,0,0,0,0,0,0.16,0.16,8,31,103.88,2.92,53.88,0,0,0,0,53.97,-0.10,99.25,24.47,0.67,0.00,0.00,,0,,
28.05.2018 06:45,54.06,53.72,54.12,235.00,235.00,236.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-18.00,0.17,0.13,-0.85,0.19,0.04,0.04,43.00,45.00,48.00,0.20,0.33,0.52,3,3,31,49,385.25,297.50,53.97,54.06,3.52,5.85,0,0,0,0,0,0,0,0,0.16,0.16,8,31,104.25,2.94,53.88,0,0,0,0,53.97,-0.08,99.25,24.45,0.68,0.00,0.00,,0,,
28.05.2018 06:46,54.12,53.72,54.12,235.00,235.00,237.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-18.00,0.18,0.13,-0.87,0.19,0.04,0.04,43.00,45.00,48.00,0.20,0.33,0.52,3,3,31,50,385.25,297.00,54.00,54.06,3.51,5.91,0,0,0,0,0,0,0,0,0.16,0.16,8,31,104.44,2.97,53.88,0,0,0,0,53.97,-0.09,99.25,24.48,0.68,0.00,0.00,,0,,
28.05.2018 06:47,54.12,53.72,54.12,235.00,235.00,237.00,1.03,0.78,3.88,0.24,0.08,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,0.00,0.00,-19.00,0.20,0.13,-0.90,0.19,0.04,0.04,43.00,45.00,48.00,0.20,0.34,0.54,3,3,31,50,384.75,296.50,53.97,54.06,3.64,6.06,0,0,0,0,0,0,0,0,0.16,0.16,8,31,106.00,3.06,53.88,0,0,0,0,53.97,-0.11,99.25,24.53,0.71,0.00,0.00,,0,,
28.05.2018 06:48,54.06,53.62,54.12,235.00,235.00,236.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-18.00,0.16,0.13,-0.88,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.34,0.55,3,3,31,50,384.75,298.75,54.00,54.06,3.72,6.16,0,0,0,0,0,0,0,0,0.17,0.17,8,31,106.75,3.13,53.88,0,0,0,0,53.97,-0.08,99.25,24.58,0.72,0.00,0.00,,0,,
28.05.2018 06:49,54.06,53.72,54.12,235.00,234.00,235.00,0.78,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-18.00,0.15,0.13,-0.86,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.34,0.55,3,3,31,50,385.50,297.75,54.00,54.06,3.70,6.15,0,0,0,0,0,0,0,0,0.17,0.17,8,31,106.38,3.10,53.88,0,0,0,0,53.97,-0.11,99.25,24.55,0.72,0.00,0.00,,0,,
28.05.2018 06:50,54.06,53.72,54.12,238.00,237.00,239.00,1.03,0.78,3.88,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-19.00,0.19,0.13,-0.90,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.34,0.55,3,3,31,50,386.00,296.50,54.00,54.06,3.70,6.19,0,0,0,0,0,0,0,0,0.17,0.17,8,31,106.44,3.11,53.88,0,0,0,0,53.97,-0.09,99.25,24.50,0.72,0.00,0.00,,0,,
28.05.2018 06:51,54.12,53.72,54.12,237.00,236.00,239.00,1.03,0.78,3.88,0.24,0.08,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-19.00,0.19,0.13,-0.92,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.35,0.56,3,3,31,51,385.00,298.00,53.97,54.06,3.73,6.26,0,0,0,0,0,0,0,0,0.17,0.17,8,31,107.19,3.15,53.88,0,0,0,0,53.97,-0.08,99.25,24.50,0.73,0.00,0.00,,0,,
28.05.2018 06:52,54.06,53.72,54.12,237.00,237.00,239.00,1.03,0.78,3.88,0.24,0.08,0.12,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,0.00,0.00,-20.00,0.20,0.13,-0.93,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.35,0.56,3,3,31,51,385.50,297.50,54.00,54.06,3.78,6.32,0,0,0,0,0,0,0,0,0.17,0.17,8,31,107.56,3.17,53.88,0,0,0,0,53.97,-0.12,99.25,24.45,0.73,0.00,0.00,,0,,
28.05.2018 06:53,54.06,53.72,54.12,236.00,236.00,238.00,1.03,0.78,3.88,0.24,0.08,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-19.00,0.16,0.13,-0.89,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.35,0.57,3,3,31,51,385.25,297.00,54.00,54.06,3.82,6.35,0,0,0,0,0,0,0,0,0.17,0.17,8,31,107.69,3.19,53.88,0,0,0,0,53.97,-0.11,99.25,24.42,0.74,0.00,0.00,,0,,
28.05.2018 06:54,54.06,53.72,54.12,237.00,236.00,239.00,1.03,0.78,3.88,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-19.00,0.16,0.13,-0.89,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.36,0.57,3,3,31,51,383.50,298.00,54.00,54.06,3.84,6.38,0,0,0,0,0,0,0,0,0.17,0.17,8,31,107.88,3.21,53.91,0,0,0,0,54.00,-0.10,99.25,24.39,0.74,0.00,0.00,,0,,
28.05.2018 06:55,54.06,53.72,54.12,236.00,236.00,238.00,0.78,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-18.00,0.10,0.13,-0.85,0.19,0.04,0.04,43.00,45.00,48.00,0.22,0.36,0.57,3,3,31,51,385.75,297.00,54.00,54.09,3.87,6.42,0,0,0,0,0,0,0,0,0.17,0.17,8,31,108.19,3.22,53.91,0,0,0,0,54.00,-0.09,99.25,24.42,0.75,0.00,0.00,,0,,
28.05.2018 06:56,54.12,53.72,54.25,237.00,237.00,239.00,0.78,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-18.00,0.14,0.13,-0.88,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.36,0.57,3,3,31,52,385.00,297.25,54.00,54.06,3.86,6.44,0,0,0,0,0,0,0,0,0.17,0.17,8,31,108.38,3.24,53.88,0,0,0,0,53.97,-0.08,99.25,24.36,0.75,0.00,0.00,,0,,
28.05.2018 06:57,54.06,53.72,54.12,237.00,236.00,239.00,1.03,0.78,3.88,0.24,0.08,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,0.00,0.00,-20.00,0.20,0.13,-0.94,0.19,0.04,0.04,43.00,45.00,48.00,0.22,0.36,0.58,3,3,32,52,384.50,296.75,54.00,54.06,3.88,6.44,0,0,0,0,0,0,0,0,0.17,0.17,8,31,108.50,3.24,53.88,0,0,0,0,53.97,-0.10,99.25,24.39,0.75,0.00,0.00,,0,,
28.05.2018 06:58,54.12,53.72,54.12,237.00,236.00,239.00,1.03,0.78,3.88,0.24,0.09,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-19.00,0.18,0.13,-0.92,0.19,0.04,0.04,43.00,45.00,48.00,0.22,0.36,0.58,3,3,32,52,383.00,297.50,54.00,54.06,3.88,6.45,0,0,0,0,0,0,0,0,0.17,0.17,8,31,108.50,3.24,53.91,0,0,0,0,53.97,-0.10,99.25,24.39,0.75,0.00,0.00,,0,,
28.05.2018 06:59,53.97,53.62,54.06,237.00,237.00,240.00,1.03,0.78,3.88,0.24,0.08,0.12,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-19.00,0.19,0.13,-0.93,0.19,0.04,0.04,43.00,45.00,48.00,0.22,0.36,0.57,3,3,32,52,385.50,297.00,54.00,54.06,3.87,6.45,0,0,0,0,0,0,0,0,0.17,0.17,8,31,108.19,3.23,53.88,0,0,0,0,53.97,-0.10,99.25,24.36,0.75,0.00,0.00,,0,,
28.05.2018 07:00,54.06,53.72,54.12,238.00,238.00,240.00,0.78,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-18.00,0.12,0.13,-0.86,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.36,0.57,3,3,32,52,385.00,296.50,54.00,54.09,3.86,6.39,0,0,0,0,0,0,0,0,0.17,0.17,8,31,107.88,3.21,53.91,0,0,0,0,54.00,-0.10,99.25,24.39,0.74,0.00,0.00,,0,,
28.05.2018 07:01,54.06,53.62,54.12,238.00,237.00,240.00,1.03,0.78,3.61,0.24,0.08,0.12,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-19.00,0.16,0.13,-0.88,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.35,0.56,3,3,32,52,384.75,297.00,54.00,54.06,3.81,6.31,0,0,0,0,0,0,0,0,0.17,0.17,8,31,107.25,3.17,53.88,0,0,0,0,53.97,-0.07,99.25,24.34,0.73,0.00,0.00,,0,,
28.05.2018 07:02,54.06,53.72,54.12,237.00,236.00,239.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-18.00,0.16,0.13,-0.88,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.35,0.56,3,3,32,52,385.75,296.00,54.00,54.06,3.76,6.22,0,0,0,0,0,0,0,0,0.17,0.17,8,31,106.50,3.12,53.88,0,0,0,0,53.97,-0.10,99.25,24.27,0.72,0.00,0.00,,0,,
28.05.2018 07:03,54.06,53.72,54.12,237.00,236.00,239.00,1.03,0.78,3.61,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-19.00,0.19,0.13,-0.89,0.19,0.04,0.04,43.00,45.00,48.00,0.21,0.34,0.55,3,3,32,53,384.25,296.25,54.00,54.06,3.69,6.11,0,0,0,0,0,0,0,0,0.17,0.17,8,31,105.56,3.06,53.88,0,0,0,0,53.97,-0.12,99.25,24.19,0.71,0.00,0.00,,0,,
28.05.2018 07:04,54.06,53.72,54.12,238.00,237.00,239.00,1.03,0.78,3.61,0.24,0.08,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-18.00,0.17,0.13,-0.86,0.19,0.04,0.04,43.00,45.00,48.00,0.20,0.33,0.53,3,3,32,53,383.25,296.50,54.00,54.06,3.61,5.97,0,0,0,0,0,0,0,0,0.16,0.16,8,31,104.56,2.99,53.88,0,0,0,0,53.97,-0.09,99.25,24.12,0.69,0.00,0.00,,0,,
28.05.2018 07:05,54.06,53.72,54.12,237.00,237.00,239.00,1.03,0.78,3.61,0.24,0.08,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-17.00,0.17,0.13,-0.83,0.19,0.04,0.04,43.00,45.00,48.00,0.20,0.32,0.52,3,3,32,53,383.25,295.75,54.00,54.06,3.54,5.82,0,0,0,0,0,0,0,0,0.16,0.16,8,32,103.44,2.91,53.88,0,0,0,0,54.00,-0.08,99.25,24.11,0.68,0.00,0.00,,0,,
28.05.2018 07:06,53.97,53.62,53.97,236.00,236.00,238.00,1.03,0.78,3.36,0.24,0.08,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-17.00,0.17,0.11,-0.80,0.19,0.04,0.04,43.00,45.00,48.00,0.19,0.32,0.51,3,3,32,52,381.75,295.75,54.00,54.09,3.46,5.69,0,0,0,0,0,0,0,0,0.15,0.15,8,32,103.75,2.74,53.88,0,0,0,0,54.00,0.01,99.25,24.17,0.66,0.00,0.00,,0,,
28.05.2018 07:07,54.12,53.81,54.12,237.00,236.00,239.00,0.78,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-3.00,0.00,-15.00,0.06,0.13,-0.70,0.19,0.04,0.04,43.00,44.00,48.00,0.19,0.31,0.50,3,3,32,52,383.00,295.75,53.97,54.06,3.37,5.56,0,0,0,0,0,0,0,0,0.15,0.15,8,33,101.00,2.75,53.88,0,0,0,0,53.97,-0.10,99.25,24.20,0.65,0.00,0.00,,0,,
28.05.2018 07:08,54.06,53.72,54.12,237.00,237.00,240.00,1.03,0.78,3.36,0.24,0.08,0.12,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-17.00,0.17,0.13,-0.79,0.19,0.04,0.04,43.00,45.00,48.00,0.18,0.30,0.49,3,3,32,52,383.25,296.00,53.97,54.06,3.29,5.43,0,0,0,0,0,0,0,0,0.14,0.14,8,34,100.44,2.66,53.88,0,0,0,0,53.97,-0.09,99.25,24.20,0.63,0.00,0.00,,0,,
28.05.2018 07:09,53.97,53.62,54.06,236.00,236.00,239.00,1.03,0.78,3.36,0.24,0.08,0.11,0.24,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-16.00,0.17,0.13,-0.78,0.19,0.04,0.04,43.00,45.00,48.00,0.18,0.30,0.47,3,3,32,52,382.75,294.75,53.97,54.03,3.21,5.30,0,0,0,0,0,0,0,0,0.14,0.14,8,35,107.81,2.63,53.84,0,0,0,0,53.97,-0.08,99.25,24.42,0.62,0.00,0.00,,0,,
28.05.2018 07:10,53.88,53.62,53.97,236.00,236.00,238.00,1.03,0.78,3.09,0.24,0.08,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-16.00,0.16,0.13,-0.76,0.19,0.04,0.04,43.00,45.00,48.00,0.17,0.29,0.46,3,3,32,52,381.50,295.00,53.97,54.03,3.14,5.17,0,0,0,0,0,0,0,0,0.14,0.14,8,35,108.38,2.58,53.84,0,0,0,0,53.94,-0.13,99.25,24.56,0.60,0.00,0.00,,0,,
28.05.2018 07:11,53.97,53.72,54.06,236.00,237.00,239.00,0.78,0.78,3.09,0.24,0.07,0.12,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-16.00,0.15,0.13,-0.74,0.19,0.04,0.04,43.00,44.00,48.00,0.17,0.28,0.45,3,3,32,52,376.75,295.00,53.97,54.03,3.08,5.06,0,0,0,0,0,0,0,0,0.14,0.14,8,35,108.06,2.53,53.84,0,0,0,0,53.97,-0.08,99.25,24.53,0.59,0.00,0.00,,0,,
28.05.2018 07:12,53.97,53.62,54.06,236.00,236.00,238.00,1.03,0.78,3.09,0.24,0.08,0.11,0.24,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-16.00,0.17,0.13,-0.74,0.19,0.04,0.04,43.00,44.00,48.00,0.17,0.28,0.44,3,3,32,52,381.50,294.50,53.97,54.03,3.00,4.96,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.94,2.49,53.84,0,0,0,0,53.94,-0.11,99.25,24.61,0.58,0.00,0.00,,0,,
28.05.2018 07:13,53.97,53.62,54.06,236.00,235.00,238.00,0.78,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-15.00,0.14,0.13,-0.69,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.44,3,3,32,52,376.00,294.50,53.94,54.03,2.95,4.87,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.88,2.45,53.81,0,0,0,0,53.94,-0.07,99.25,24.77,0.57,0.00,0.00,,0,,
28.05.2018 07:14,53.88,53.62,53.97,237.00,237.00,239.00,0.78,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-14.00,0.10,0.13,-0.65,0.19,0.04,0.04,43.00,45.00,48.00,0.16,0.27,0.43,3,3,32,52,381.75,292.50,53.97,54.03,2.91,4.81,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.56,2.43,53.84,0,0,0,0,53.97,-0.12,99.25,24.56,0.56,0.00,0.00,,0,,
28.05.2018 07:15,53.97,53.62,54.06,236.00,235.00,238.00,0.78,0.78,2.58,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-13.00,0.08,0.13,-0.63,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.43,3,3,32,51,382.75,294.50,53.97,54.03,2.89,4.79,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.50,2.42,53.84,0,0,0,0,53.97,-0.10,99.25,24.66,0.56,0.00,0.00,,0,,
28.05.2018 07:16,53.97,53.62,54.06,237.00,236.00,239.00,0.78,0.78,2.84,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-15.00,0.13,0.13,-0.69,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.43,3,3,32,51,378.75,292.50,53.97,54.03,2.92,4.80,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.75,2.43,53.84,0,0,0,0,53.97,-0.11,99.25,24.61,0.56,0.00,0.00,,0,,
28.05.2018 07:17,54.06,53.72,54.06,236.00,236.00,238.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,49.97,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-16.00,0.20,0.13,-0.76,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.43,3,3,32,52,380.25,293.50,53.94,54.03,2.94,4.84,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.94,2.44,53.84,0,0,0,0,53.94,-0.10,99.25,24.69,0.56,0.00,0.00,,0,,
28.05.2018 07:18,54.06,53.62,54.06,237.00,237.00,239.00,0.78,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-15.00,0.15,0.13,-0.71,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.44,3,3,32,51,381.50,293.75,53.97,54.03,2.96,4.87,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.81,2.46,53.84,0,0,0,0,53.97,-0.08,99.25,24.59,0.57,0.00,0.00,,0,,
28.05.2018 07:19,54.06,53.72,54.12,236.00,235.00,238.00,0.78,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-15.00,0.15,0.13,-0.71,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.44,3,3,32,51,378.00,293.25,53.97,54.03,2.95,4.88,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.38,2.46,53.84,0,0,0,0,53.97,-0.10,99.25,24.50,0.57,0.00,0.00,,0,,
28.05.2018 07:20,54.06,53.72,54.12,235.00,235.00,238.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-16.00,0.18,0.13,-0.73,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.43,3,3,32,51,382.00,294.25,53.94,54.03,2.93,4.84,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.62,2.44,53.84,0,0,0,0,53.94,-0.08,99.25,24.62,0.56,0.00,0.00,,0,,
28.05.2018 07:21,54.06,53.72,54.06,237.00,236.00,239.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-1.00,0.00,-16.00,0.18,0.13,-0.73,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.27,0.43,3,3,32,51,377.75,293.75,53.94,54.03,2.90,4.77,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.44,2.41,53.81,0,0,0,0,53.94,-0.09,99.25,24.75,0.56,0.00,0.00,,0,,
28.05.2018 07:22,53.97,53.62,54.06,236.00,236.00,238.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-15.00,0.19,0.13,-0.73,0.19,0.04,0.04,43.00,44.00,48.00,0.16,0.26,0.42,3,3,32,51,378.00,291.75,53.94,54.00,2.83,4.67,0,0,0,0,0,0,0,0,0.13,0.13,8,33,107.19,2.36,53.81,0,0,0,0,53.94,-0.11,99.25,24.80,0.54,0.00,0.00,,0,,
28.05.2018 07:23,54.06,53.72,54.12,236.00,235.00,237.00,1.03,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.31,-1.00,0.00,-15.00,0.17,0.13,-0.69,0.19,0.04,0.04,43.00,44.00,48.00,0.15,0.25,0.40,3,3,32,51,376.25,292.50,53.94,54.03,2.74,4.50,0,0,0,0,0,0,0,0,0.12,0.12,8,32,106.12,2.28,53.84,0,0,0,0,53.94,-0.10,99.25,24.72,0.53,0.00,0.00,,0,,
28.05.2018 07:24,53.97,53.62,54.06,236.00,236.00,238.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-13.00,0.14,0.12,-0.63,0.19,0.04,0.04,43.00,44.00,48.00,0.15,0.24,0.39,3,3,32,51,371.50,292.25,53.97,54.06,2.62,4.31,0,0,0,0,0,0,0,0,0.12,0.12,8,32,105.69,2.14,53.88,0,0,0,0,53.97,-0.06,99.25,24.58,0.50,0.00,0.00,,0,,
28.05.2018 07:25,53.97,53.56,54.06,236.00,235.00,237.00,0.78,0.78,2.33,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-2.00,0.00,-12.00,0.08,0.13,-0.56,0.19,0.04,0.04,43.00,44.00,48.00,0.14,0.23,0.37,3,3,32,51,371.75,290.25,53.97,54.03,2.51,4.12,0,0,0,0,0,0,0,0,0.11,0.11,8,32,103.06,2.11,53.84,0,0,0,0,53.97,-0.09,99.25,24.56,0.48,0.00,0.00,,0,,
28.05.2018 07:26,53.97,53.62,54.06,237.00,236.00,239.00,0.78,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-13.00,0.15,0.13,-0.60,0.19,0.04,0.04,43.00,44.00,48.00,0.13,0.22,0.36,3,3,32,51,371.50,290.25,53.97,54.03,2.41,3.97,0,0,0,0,0,0,0,0,0.11,0.11,8,31,101.62,2.02,53.84,0,0,0,0,53.97,-0.08,99.31,24.30,0.46,0.00,0.00,,0,,
28.05.2018 07:27,53.97,53.56,54.06,236.00,235.00,238.00,1.03,0.78,2.33,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-12.00,0.13,0.12,-0.55,0.19,0.04,0.04,43.00,44.00,48.00,0.13,0.21,0.34,3,3,32,51,369.25,289.75,53.97,54.06,2.32,3.83,0,0,0,0,0,0,0,0,0.10,0.10,8,31,100.81,1.90,53.84,0,0,0,0,53.97,-0.16,99.31,24.25,0.44,0.00,0.00,,0,,
28.05.2018 07:28,53.97,53.62,54.06,236.00,235.00,238.00,0.78,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.50,-1.00,0.00,-12.00,0.15,0.13,-0.58,0.19,0.04,0.04,43.00,44.00,48.00,0.12,0.21,0.33,3,3,32,50,367.75,289.50,53.97,54.03,2.23,3.71,0,0,0,0,0,0,0,0,0.10,0.10,8,31,98.44,1.87,53.84,0,0,0,0,53.97,-0.09,99.31,24.27,0.43,0.00,0.00,,0,,
28.05.2018 07:29,54.06,53.72,54.12,236.00,235.00,237.00,0.78,0.78,2.33,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.41,-1.00,0.00,-12.00,0.15,0.13,-0.57,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.32,3,3,32,50,366.25,289.25,53.97,54.03,2.19,3.62,0,0,0,0,0,0,0,0,0.10,0.10,8,31,97.38,1.82,53.84,0,0,0,0,53.97,-0.10,99.31,24.17,0.42,0.00,0.00,,0,,
28.05.2018 07:30,53.97,53.72,54.06,235.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,0.00,0.00,-13.00,0.21,0.13,-0.62,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.32,3,3,32,50,367.75,288.75,53.94,54.03,2.15,3.55,0,0,0,0,0,0,0,0,0.10,0.10,8,31,96.38,1.79,53.81,0,0,0,0,53.97,-0.06,99.31,24.17,0.41,0.00,0.00,,0,,
28.05.2018 07:31,53.97,53.62,54.06,236.00,235.00,237.00,0.78,0.78,2.06,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-10.00,0.09,0.12,-0.48,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.31,3,3,32,50,366.75,289.25,53.97,54.06,2.13,3.50,0,0,0,0,0,0,0,0,0.09,0.09,8,33,102.31,1.69,53.84,0,0,0,0,54.00,-0.11,99.31,24.12,0.40,0.00,0.00,,0,,
28.05.2018 07:32,54.06,53.62,54.06,235.00,235.00,237.00,0.78,0.78,2.06,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-11.00,0.10,0.13,-0.49,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.19,0.31,3,3,32,50,367.25,290.00,53.97,54.03,2.10,3.46,0,0,0,0,0,0,0,0,0.09,0.09,8,31,95.25,1.73,53.84,0,0,0,0,53.97,-0.08,99.31,24.09,0.40,0.00,0.00,,0,,
28.05.2018 07:33,54.06,53.72,54.06,236.00,235.00,237.00,1.03,0.78,2.33,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-12.00,0.15,0.13,-0.55,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.19,0.31,3,3,32,49,366.50,289.25,53.97,54.03,2.07,3.46,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.94,1.72,53.84,0,0,0,0,53.97,-0.12,99.31,24.12,0.40,0.00,0.00,,0,,
28.05.2018 07:34,53.97,53.62,54.12,236.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,0.00,0.00,-13.00,0.19,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.11,0.19,0.31,3,3,32,49,369.00,288.75,53.97,54.03,2.07,3.43,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.69,1.71,53.84,0,0,0,0,53.97,-0.09,99.31,24.08,0.40,0.00,0.00,,0,,
28.05.2018 07:35,54.06,53.72,54.06,235.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,0.00,0.00,-13.00,0.20,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.19,0.31,3,3,31,49,367.75,287.50,53.94,54.03,2.07,3.42,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.56,1.70,53.81,0,0,0,0,53.97,-0.08,99.31,24.09,0.40,0.00,0.00,,0,,
28.05.2018 07:36,54.06,53.62,54.12,235.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-12.00,0.19,0.13,-0.58,0.19,0.04,0.04,43.00,44.00,47.00,0.11,0.19,0.31,3,3,31,49,364.50,288.50,53.94,54.03,2.06,3.42,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.50,1.70,53.84,0,0,0,0,53.97,-0.11,99.31,24.11,0.40,0.00,0.00,,0,,
