v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 07:37,54.06,53.62,54.12,235.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,0.00,0.00,-13.00,0.20,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.11,0.19,0.31,3,3,31,49,367.75,287.25,53.97,54.03,2.06,3.42,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.44,1.71,53.84,0,0,0,0,53.97,-0.09,99.31,24.14,0.40,0.00,0.00,,0,,
28.05.2018 07:38,54.06,53.72,54.12,235.00,234.00,236.00,1.03,0.78,2.58,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,0.00,0.00,-13.00,0.19,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.19,0.31,3,3,31,49,370.25,289.50,53.94,54.03,2.08,3.43,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.56,1.71,53.84,0,0,0,0,53.97,-0.09,99.31,24.12,0.40,0.00,0.00,,0,,
28.05.2018 07:39,54.06,53.72,54.12,235.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-12.00,0.18,0.13,-0.57,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.19,0.31,3,3,31,49,366.25,289.00,53.97,54.03,2.08,3.44,0,0,0,0,0,0,0,0,0.09,0.09,8,31,94.88,1.72,53.84,0,0,0,0,53.97,-0.10,99.31,24.16,0.40,0.00,0.00,,0,,
28.05.2018 07:40,54.06,53.72,54.12,235.00,234.00,236.00,0.78,0.78,2.33,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-12.00,0.15,0.13,-0.55,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.19,0.31,3,3,31,49,366.75,287.75,53.97,54.03,2.10,3.49,0,0,0,0,0,0,0,0,0.09,0.09,8,31,95.44,1.74,53.84,0,0,0,0,53.97,-0.10,99.31,24.16,0.40,0.00,0.00,,0,,
28.05.2018 07:41,54.06,53.62,54.06,235.00,235.00,236.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.50,-1.00,0.00,-13.00,0.19,0.13,-0.60,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.31,3,3,31,49,367.75,290.00,53.97,54.03,2.13,3.52,0,0,0,0,0,0,0,0,0.09,0.09,8,31,96.00,1.76,53.84,0,0,0,0,53.97,-0.08,99.31,24.16,0.41,0.00,0.00,,0,,
28.05.2018 07:42,54.06,53.62,54.12,235.00,234.00,235.00,0.78,0.78,2.33,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.41,-1.00,0.00,-12.00,0.15,0.13,-0.56,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.32,3,3,31,49,365.50,289.00,53.97,54.03,2.16,3.56,0,0,0,0,0,0,0,0,0.10,0.10,8,31,96.56,1.79,53.84,0,0,0,0,53.97,-0.09,99.31,24.20,0.41,0.00,0.00,,0,,
28.05.2018 07:43,54.06,53.62,54.12,235.00,235.00,237.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-12.00,0.18,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.32,3,3,31,49,367.75,289.75,53.97,54.03,2.18,3.60,0,0,0,0,0,0,0,0,0.10,0.10,8,31,97.06,1.81,53.84,0,0,0,0,53.97,-0.07,99.31,24.25,0.42,0.00,0.00,,0,,
28.05.2018 07:44,54.06,53.72,54.12,235.00,235.00,236.00,1.03,0.78,2.58,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,0.00,0.00,-13.00,0.19,0.13,-0.61,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.20,0.33,3,3,31,49,372.00,290.50,53.94,54.03,2.20,3.64,0,0,0,0,0,0,0,0,0.10,0.10,8,31,97.69,1.83,53.84,0,0,0,0,53.97,-0.11,99.31,24.25,0.42,0.00,0.00,,0,,
28.05.2018 07:45,53.88,53.56,53.97,235.00,234.00,236.00,1.03,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-13.00,0.19,0.12,-0.62,0.19,0.04,0.04,43.00,44.00,47.00,0.12,0.21,0.33,3,3,31,49,369.00,290.25,53.97,54.03,2.24,3.71,0,0,0,0,0,0,0,0,0.10,0.10,8,31,99.19,1.84,53.84,0,0,0,0,53.97,-0.06,99.31,24.23,0.43,0.00,0.00,,0,,
28.05.2018 07:46,54.06,53.72,54.12,235.00,235.00,237.00,0.52,0.78,2.06,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-3.00,0.00,-10.00,0.02,0.12,-0.47,0.19,0.04,0.04,43.00,44.00,47.00,0.13,0.21,0.34,3,3,31,49,369.00,290.25,53.97,54.03,2.29,3.78,0,0,0,0,0,0,0,0,0.10,0.10,8,31,99.94,1.92,53.84,0,0,0,0,53.97,-0.09,99.31,24.23,0.44,0.00,0.00,,0,,
28.05.2018 07:47,53.97,53.62,54.12,235.00,234.00,236.00,0.78,0.78,2.33,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-11.00,0.07,0.13,-0.52,0.19,0.04,0.04,43.00,44.00,47.00,0.13,0.22,0.35,3,3,31,49,373.25,290.75,53.97,54.06,2.34,3.87,0,0,0,0,0,0,0,0,0.11,0.11,8,31,100.62,1.97,53.84,0,0,0,0,53.97,-0.11,99.31,24.30,0.45,0.00,0.00,,0,,
28.05.2018 07:48,54.06,53.62,54.06,235.00,235.00,236.00,0.78,0.78,2.58,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-13.00,0.13,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.13,0.22,0.35,3,3,31,49,373.25,291.00,53.97,54.03,2.40,3.98,0,0,0,0,0,0,0,0,0.11,0.11,8,31,101.69,2.03,53.84,0,0,0,0,53.97,-0.11,99.31,24.33,0.46,0.00,0.00,,0,,
28.05.2018 07:49,54.06,53.72,54.12,234.00,234.00,235.00,1.03,0.78,2.84,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.41,-1.00,0.00,-14.00,0.19,0.13,-0.65,0.19,0.04,0.04,43.00,44.00,47.00,0.14,0.23,0.36,3,3,32,49,373.00,293.00,53.94,54.03,2.46,4.07,0,0,0,0,0,0,0,0,0.11,0.11,8,32,102.56,2.08,53.84,0,0,0,0,53.94,-0.08,99.31,24.45,0.48,0.00,0.00,,0,,
28.05.2018 07:50,53.97,53.72,54.06,234.00,234.00,236.00,1.03,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,54.06,54.50,0.00,0.00,-14.00,0.20,0.13,-0.68,0.19,0.04,0.04,43.00,44.00,47.00,0.14,0.23,0.37,3,3,32,49,374.00,292.50,53.94,54.03,2.50,4.16,0,0,0,0,0,0,0,0,0.11,0.11,8,32,103.50,2.12,53.84,0,0,0,0,53.97,-0.08,99.31,24.48,0.48,0.00,0.00,,0,,
28.05.2018 07:51,53.97,53.72,54.06,235.00,233.00,236.00,1.03,0.78,2.84,0.24,0.06,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.31,-1.00,0.00,-14.00,0.16,0.13,-0.65,0.19,0.04,0.04,43.00,44.00,47.00,0.14,0.24,0.38,3,3,32,49,372.75,292.00,53.97,54.03,2.55,4.23,0,0,0,0,0,0,0,0,0.12,0.12,8,32,104.19,2.16,53.84,0,0,0,0,53.97,-0.07,99.31,24.58,0.49,0.00,0.00,,0,,
28.05.2018 07:52,53.97,53.62,54.06,235.00,234.00,236.00,1.03,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-14.00,0.17,0.13,-0.67,0.19,0.04,0.04,43.00,44.00,47.00,0.14,0.24,0.38,3,3,32,50,375.75,291.25,53.97,54.03,2.57,4.30,0,0,0,0,0,0,0,0,0.12,0.12,8,32,104.62,2.19,53.84,0,0,0,0,53.97,-0.08,99.31,24.58,0.50,0.00,0.00,,0,,
28.05.2018 07:53,53.81,53.56,53.88,235.00,233.00,235.00,0.78,0.78,2.58,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-12.00,0.10,0.12,-0.58,0.19,0.04,0.04,43.00,44.00,47.00,0.15,0.24,0.39,3,3,32,50,374.00,290.25,54.00,54.06,2.62,4.33,0,0,0,0,0,0,0,0,0.12,0.12,8,32,105.81,2.15,53.88,0,0,0,0,53.97,-0.15,99.31,24.55,0.50,0.00,0.00,,0,,
28.05.2018 07:54,54.06,53.72,54.12,234.00,233.00,235.00,0.52,0.78,2.33,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-3.00,0.00,-12.00,0.04,0.13,-0.54,0.19,0.04,0.04,43.00,44.00,47.00,0.15,0.24,0.39,3,3,32,50,377.00,291.75,53.97,54.03,2.65,4.37,0,0,0,0,0,0,0,0,0.12,0.12,8,32,105.25,2.22,53.84,0,0,0,0,53.97,-0.06,99.31,24.50,0.51,0.00,0.00,,0,,
28.05.2018 07:55,53.97,53.62,54.06,235.00,234.00,236.00,0.78,0.78,2.58,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-13.00,0.08,0.13,-0.59,0.19,0.04,0.04,43.00,44.00,47.00,0.15,0.24,0.39,3,3,32,50,379.50,292.00,53.97,54.03,2.66,4.39,0,0,0,0,0,0,0,0,0.12,0.12,8,31,105.44,2.24,53.84,0,0,0,0,53.97,-0.07,99.31,24.61,0.51,0.00,0.00,,0,,
28.05.2018 07:56,53.97,53.62,54.06,234.00,234.00,235.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-15.00,0.18,0.13,-0.69,0.19,0.04,0.04,43.00,44.00,47.00,0.15,0.25,0.40,3,3,32,50,374.75,293.25,53.97,54.03,2.67,4.42,0,0,0,0,0,0,0,0,0.12,0.12,8,32,105.69,2.26,53.84,0,0,0,0,53.97,-0.10,99.31,24.52,0.52,0.00,0.00,,0,,
28.05.2018 07:57,53.97,53.62,54.12,235.00,235.00,236.00,0.78,0.78,2.58,0.24,0.07,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-13.00,0.09,0.13,-0.61,0.19,0.04,0.04,43.00,44.00,47.00,0.15,0.25,0.40,3,3,32,50,376.00,292.50,53.97,54.03,2.72,4.47,0,0,0,0,0,0,0,0,0.12,0.12,8,32,106.00,2.28,53.84,0,0,0,0,53.97,-0.09,99.31,24.64,0.52,0.00,0.00,,0,,
28.05.2018 07:58,53.97,53.62,54.06,235.00,234.00,235.00,0.78,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-14.00,0.14,0.13,-0.67,0.19,0.04,0.04,43.00,44.00,47.00,0.15,0.25,0.41,3,3,32,50,377.00,292.25,53.97,54.03,2.76,4.55,0,0,0,0,0,0,0,0,0.12,0.12,8,32,106.50,2.31,53.84,0,0,0,0,53.97,-0.11,99.31,24.61,0.53,0.00,0.00,,0,,
28.05.2018 07:59,53.97,53.62,54.06,235.00,235.00,236.00,0.78,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-14.00,0.14,0.13,-0.67,0.19,0.04,0.04,43.00,44.00,47.00,0.16,0.26,0.41,3,3,32,51,379.75,292.25,53.97,54.03,2.80,4.63,0,0,0,0,0,0,0,0,0.13,0.13,8,33,107.12,2.36,53.84,0,0,0,0,53.97,-0.08,99.31,24.67,0.54,0.00,0.00,,0,,
28.05.2018 08:00,53.97,53.62,54.06,234.00,235.00,236.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.03,50.06,50.06,50.03,50.03,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.50,-1.00,0.00,-15.00,0.18,0.13,-0.73,0.19,0.04,0.04,43.00,44.00,47.00,0.16,0.26,0.42,3,3,32,51,378.00,292.75,53.97,54.03,2.87,4.74,0,0,0,0,0,0,0,0,0.13,0.13,8,33,107.38,2.41,53.84,0,0,0,0,53.97,-0.10,99.31,24.59,0.55,0.00,0.00,,0,,
28.05.2018 08:01,54.06,53.62,54.06,235.00,234.00,235.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.41,-1.00,0.00,-15.00,0.17,0.13,-0.73,0.19,0.04,0.04,43.00,44.00,47.00,0.16,0.27,0.44,3,3,32,51,376.75,292.75,53.97,54.06,2.94,4.87,0,0,0,0,0,0,0,0,0.13,0.13,8,34,107.69,2.45,53.88,0,0,0,0,53.97,-0.09,99.31,24.36,0.57,0.00,0.00,,0,,
28.05.2018 08:02,54.06,53.62,54.12,234.00,234.00,236.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-15.00,0.16,0.13,-0.73,0.19,0.04,0.04,43.00,44.00,47.00,0.17,0.28,0.45,3,3,32,51,376.75,294.50,54.00,54.06,3.03,4.97,0,0,0,0,0,0,0,0,0.14,0.14,8,34,107.69,2.51,53.88,0,0,0,0,54.00,-0.08,99.31,24.14,0.58,0.00,0.00,,0,,
28.05.2018 08:03,53.97,53.62,54.06,235.00,235.00,236.00,0.78,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-15.00,0.10,0.13,-0.69,0.19,0.04,0.04,43.00,44.00,47.00,0.17,0.28,0.46,3,3,32,51,379.75,294.50,54.00,54.06,3.09,5.11,0,0,0,0,0,0,0,0,0.14,0.14,8,35,108.25,2.56,53.88,0,0,0,0,53.97,-0.11,99.31,24.34,0.59,0.00,0.00,,0,,
28.05.2018 08:04,53.97,53.62,53.97,235.00,234.00,235.00,0.78,0.78,3.09,0.24,0.07,0.10,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-15.00,0.09,0.13,-0.69,0.19,0.04,0.04,42.00,44.00,47.00,0.18,0.29,0.47,3,3,32,51,379.25,293.25,53.97,54.06,3.16,5.23,0,0,0,0,0,0,0,0,0.14,0.14,8,36,108.75,2.61,53.88,0,0,0,0,53.97,-0.11,99.31,24.50,0.61,0.00,0.00,,0,,
28.05.2018 08:05,54.06,53.62,54.12,234.00,234.00,235.00,0.78,0.78,2.84,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-3.00,0.00,-14.00,0.06,0.13,-0.68,0.19,0.04,0.04,42.00,44.00,47.00,0.18,0.30,0.48,3,3,32,52,381.50,294.25,53.97,54.06,3.24,5.34,0,0,0,0,0,0,0,0,0.14,0.14,8,36,108.94,2.66,53.88,0,0,0,0,53.97,-0.12,99.31,24.47,0.62,0.00,0.00,,0,,
28.05.2018 08:06,54.06,53.72,54.12,234.00,234.00,235.00,0.78,0.78,3.36,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-17.00,0.15,0.13,-0.79,0.19,0.04,0.04,42.00,44.00,47.00,0.18,0.31,0.49,3,3,32,52,382.25,294.50,54.00,54.06,3.32,5.48,0,0,0,0,0,0,0,0,0.15,0.15,8,34,102.19,2.72,53.88,0,0,0,0,53.97,-0.08,99.31,24.08,0.64,0.00,0.00,,0,,
28.05.2018 08:07,53.97,53.72,54.12,235.00,235.00,236.00,1.03,0.78,3.36,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-17.00,0.17,0.13,-0.81,0.19,0.04,0.04,42.00,44.00,47.00,0.19,0.31,0.50,3,3,32,52,382.50,294.75,53.97,54.06,3.41,5.62,0,0,0,0,0,0,0,0,0.15,0.15,8,33,101.75,2.80,53.88,0,0,0,0,53.97,-0.11,99.31,24.03,0.65,0.00,0.00,,0,,
28.05.2018 08:08,53.97,53.62,54.06,234.00,233.00,235.00,1.03,0.78,3.09,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-15.00,0.08,0.11,-0.73,0.19,0.04,0.04,42.00,44.00,47.00,0.20,0.32,0.52,3,3,32,52,381.50,295.25,54.00,54.09,3.51,5.78,0,0,0,0,0,0,0,0,0.15,0.15,8,32,104.75,2.80,53.91,0,0,0,0,54.00,-0.16,99.31,23.94,0.67,0.00,0.00,,0,,
28.05.2018 08:09,54.06,53.72,54.12,234.00,234.00,235.00,0.78,0.78,3.36,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-16.00,0.07,0.13,-0.76,0.19,0.04,0.04,42.00,44.00,47.00,0.20,0.33,0.53,3,3,32,53,382.75,295.00,54.00,54.06,3.62,5.97,0,0,0,0,0,0,0,0,0.16,0.16,8,32,104.69,3.01,53.88,0,0,0,0,53.97,-0.11,99.31,23.92,0.70,0.00,0.00,,0,,
28.05.2018 08:10,54.12,53.72,54.12,234.00,234.00,235.00,0.78,0.78,3.61,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-18.00,0.14,0.13,-0.85,0.19,0.04,0.04,42.00,44.00,47.00,0.21,0.34,0.55,3,3,32,53,382.00,296.25,54.00,54.06,3.75,6.19,0,0,0,0,0,0,0,0,0.17,0.17,8,32,106.31,3.13,53.88,0,0,0,0,53.97,-0.08,99.31,24.02,0.72,0.00,0.00,,0,,
28.05.2018 08:11,54.06,53.72,54.12,234.00,234.00,235.00,1.03,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-19.00,0.16,0.13,-0.91,0.19,0.04,0.04,42.00,44.00,48.00,0.22,0.36,0.58,3,3,32,53,385.50,296.50,54.00,54.09,3.90,6.44,0,0,0,0,0,0,0,0,0.18,0.18,8,32,108.25,3.26,53.91,0,0,0,0,54.00,-0.11,99.31,24.03,0.75,0.00,0.00,,0,,
28.05.2018 08:12,53.97,53.62,54.12,234.00,233.00,235.00,0.52,0.78,3.61,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-3.00,0.00,-17.00,0.05,0.13,-0.82,0.19,0.04,0.04,42.00,44.00,48.00,0.23,0.37,0.60,3,3,33,54,384.50,295.75,54.00,54.09,4.06,6.69,0,0,0,0,0,0,0,0,0.18,0.18,8,32,108.94,3.39,53.91,0,0,0,0,54.00,-0.15,99.31,23.97,0.78,0.00,0.00,,0,,
28.05.2018 08:13,54.06,53.72,54.12,235.00,234.00,235.00,0.78,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-19.00,0.10,0.13,-0.91,0.19,0.04,0.04,42.00,44.00,48.00,0.24,0.39,0.63,3,3,33,54,382.75,297.25,54.00,54.06,4.23,6.99,0,0,0,0,0,0,0,0,0.19,0.19,8,31,109.19,3.53,53.91,0,0,0,0,53.97,-0.08,99.31,23.91,0.82,0.00,0.00,,0,,
28.05.2018 08:14,54.06,53.72,54.12,234.00,234.00,235.00,0.78,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-19.00,0.09,0.13,-0.92,0.19,0.04,0.04,42.00,44.00,48.00,0.24,0.40,0.65,3,3,33,54,383.00,298.25,54.00,54.09,4.38,7.24,0,0,0,0,0,0,0,0,0.20,0.20,8,32,109.00,3.65,53.91,0,0,0,0,54.00,-0.09,99.31,23.92,0.84,0.00,0.00,,0,,
28.05.2018 08:15,54.06,53.72,54.12,234.00,234.00,235.00,0.78,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-20.00,0.08,0.13,-0.94,0.19,0.04,0.04,42.00,44.00,48.00,0.25,0.42,0.67,3,3,33,54,384.00,298.50,54.00,54.09,4.51,7.44,0,0,0,0,0,0,0,0,0.20,0.20,8,32,109.25,3.75,53.91,0,0,0,0,54.00,-0.10,99.31,23.88,0.87,0.00,0.00,,0,,
28.05.2018 08:16,54.12,53.81,54.25,234.00,234.00,235.00,0.78,0.78,4.39,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-21.00,0.13,0.13,-1.01,0.19,0.04,0.04,42.00,44.00,48.00,0.26,0.42,0.68,3,3,33,55,386.75,298.25,54.00,54.09,4.60,7.60,0,0,0,0,0,0,0,0,0.21,0.21,8,32,109.88,3.82,53.91,0,0,0,0,53.97,-0.12,99.31,23.84,0.89,0.00,0.00,,0,,
28.05.2018 08:17,54.06,53.72,54.12,233.00,233.00,235.00,1.03,0.78,4.64,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.31,-1.00,0.00,-22.00,0.18,0.13,-1.07,0.19,0.04,0.04,42.00,44.00,48.00,0.26,0.43,0.69,3,3,33,55,387.25,299.00,54.00,54.09,4.66,7.69,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.19,3.87,53.91,0,0,0,0,53.97,-0.10,99.31,23.83,0.90,0.00,0.00,,0,,
28.05.2018 08:18,54.06,53.72,54.12,234.00,234.00,235.00,1.03,0.78,4.64,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-22.00,0.19,0.13,-1.08,0.19,0.04,0.04,42.00,44.00,48.00,0.26,0.43,0.69,3,3,33,55,386.50,297.50,54.00,54.09,4.69,7.75,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.38,3.90,53.91,0,0,0,0,54.00,-0.10,99.31,23.81,0.90,0.00,0.00,,0,,
28.05.2018 08:19,53.97,53.62,54.06,234.00,234.00,236.00,0.78,0.78,4.39,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-2.00,0.00,-21.00,0.10,0.13,-1.00,0.19,0.04,0.04,42.00,44.00,48.00,0.26,0.44,0.70,3,3,33,55,386.75,298.50,54.06,54.16,4.74,7.81,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.00,3.92,53.97,0,0,0,0,54.03,-0.09,99.31,23.78,0.91,0.00,0.00,,0,,
28.05.2018 08:20,53.97,53.62,54.06,234.00,234.00,235.00,0.52,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-20.00,0.04,0.13,-0.95,0.19,0.04,0.04,42.00,44.00,48.00,0.27,0.44,0.70,3,3,33,56,387.75,299.00,54.06,54.16,4.76,7.86,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.06,3.94,53.97,0,0,0,0,54.06,-0.08,99.31,23.77,0.92,0.00,0.00,,0,,
28.05.2018 08:21,54.06,53.72,54.12,234.00,233.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.41,-4.00,0.00,-19.00,0.01,0.13,-0.92,0.19,0.04,0.04,42.00,44.00,48.00,0.27,0.44,0.71,3,3,33,56,389.25,298.00,54.09,54.16,4.77,7.89,0,0,0,0,0,0,0,0,0.21,0.21,8,32,109.88,3.96,53.97,0,0,0,0,54.06,-0.08,99.31,23.75,0.92,0.00,0.00,,0,,
28.05.2018 08:22,54.12,53.81,54.25,234.00,234.00,235.00,0.52,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-20.00,0.05,0.13,-0.97,0.19,0.04,0.04,42.00,44.00,48.00,0.27,0.44,0.71,3,3,33,56,386.75,297.75,54.09,54.19,4.79,7.90,0,0,0,0,0,0,0,0,0.21,0.21,8,32,109.94,3.97,54.00,0,0,0,0,54.06,-0.10,99.31,23.73,0.92,0.00,0.00,,0,,
28.05.2018 08:23,54.12,53.81,54.25,234.00,234.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-3.00,0.00,-19.00,0.01,0.13,-0.92,0.19,0.04,0.04,42.00,44.00,48.00,0.27,0.44,0.71,3,3,33,57,385.75,298.25,54.09,54.19,4.81,7.91,0,0,0,0,0,0,0,0,0.21,0.21,8,32,109.81,3.96,54.00,0,0,0,0,54.06,-0.08,99.31,23.72,0.92,0.00,0.00,,0,,
28.05.2018 08:24,54.06,53.72,54.12,234.00,234.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-4.00,0.00,-19.00,0.00,0.13,-0.92,0.19,0.04,0.04,42.00,44.00,48.00,0.27,0.44,0.71,3,3,33,57,386.50,298.75,54.09,54.19,4.79,7.87,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.12,3.95,54.00,0,0,0,0,54.06,-0.10,99.31,23.72,0.92,0.00,0.00,,0,,
28.05.2018 08:25,54.12,53.81,54.25,234.00,233.00,235.00,0.78,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-2.00,0.00,-20.00,0.07,0.13,-0.96,0.19,0.04,0.04,42.00,44.00,48.00,0.26,0.43,0.70,3,3,33,57,386.75,299.00,54.09,54.16,4.74,7.78,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.19,3.90,54.00,0,0,0,0,54.06,-0.11,99.31,23.73,0.91,0.00,0.00,,0,,
28.05.2018 08:26,54.12,53.81,54.25,234.00,234.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-20.00,0.05,0.13,-0.93,0.19,0.04,0.04,42.00,44.00,48.00,0.26,0.43,0.69,3,3,33,57,385.00,297.75,54.09,54.16,4.66,7.67,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.06,3.85,53.97,0,0,0,0,54.06,-0.12,99.31,23.73,0.90,0.00,0.00,,0,,
28.05.2018 08:27,54.06,53.62,54.12,234.00,234.00,235.00,0.78,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-21.00,0.12,0.13,-1.00,0.19,0.04,0.04,42.00,44.00,49.00,0.26,0.42,0.68,3,3,34,57,384.75,298.00,54.06,54.12,4.60,7.58,0,0,0,0,0,0,0,0,0.21,0.21,8,32,109.44,3.80,53.97,0,0,0,0,54.03,-0.09,99.31,23.77,0.88,0.00,0.00,,0,,
28.05.2018 08:28,54.06,53.72,54.12,234.00,233.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-3.00,0.00,-19.00,0.05,0.13,-0.92,0.19,0.04,0.04,42.00,44.00,49.00,0.25,0.42,0.67,3,3,34,57,385.25,297.75,54.03,54.09,4.56,7.50,0,0,0,0,0,0,0,0,0.20,0.20,8,32,109.19,3.76,53.94,0,0,0,0,54.00,-0.13,99.31,23.81,0.88,0.00,0.00,,0,,
28.05.2018 08:29,54.12,53.72,54.12,234.00,234.00,235.00,0.78,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-20.00,0.10,0.13,-0.96,0.19,0.04,0.04,42.00,44.00,49.00,0.25,0.41,0.67,3,3,34,57,383.50,297.25,54.00,54.09,4.53,7.44,0,0,0,0,0,0,0,0,0.20,0.20,8,32,109.12,3.74,53.91,0,0,0,0,54.00,-0.08,99.31,23.83,0.87,0.00,0.00,,0,,
28.05.2018 08:30,54.06,53.72,54.12,234.00,234.00,235.00,1.03,0.78,4.39,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,0.00,0.00,-22.00,0.20,0.13,-1.05,0.19,0.04,0.04,42.00,44.00,49.00,0.25,0.41,0.67,3,3,34,57,385.25,297.50,54.00,54.09,4.54,7.43,0,0,0,0,0,0,0,0,0.20,0.20,8,32,109.12,3.75,53.91,0,0,0,0,53.97,-0.11,99.31,23.81,0.87,0.00,0.00,,0,,
28.05.2018 08:31,54.12,53.72,54.12,234.00,234.00,235.00,1.03,0.78,4.39,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-1.00,0.00,-22.00,0.18,0.13,-1.04,0.19,0.04,0.04,42.00,44.00,49.00,0.25,0.42,0.67,3,3,34,57,384.00,297.50,54.00,54.09,4.57,7.50,0,0,0,0,0,0,0,0,0.20,0.20,8,32,109.31,3.77,53.91,0,0,0,0,54.00,-0.09,99.31,23.81,0.88,0.00,0.00,,0,,
28.05.2018 08:32,54.06,53.72,54.12,234.00,234.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.41,-3.00,0.00,-19.00,0.02,0.13,-0.89,0.19,0.04,0.04,42.00,44.00,49.00,0.26,0.42,0.68,3,3,34,57,386.25,298.50,54.06,54.16,4.63,7.60,0,0,0,0,0,0,0,0,0.21,0.21,8,32,109.62,3.82,53.97,0,0,0,0,54.06,-0.10,99.31,23.77,0.89,0.00,0.00,,0,,
28.05.2018 08:33,53.97,53.62,54.12,235.00,235.00,235.00,0.52,0.78,3.88,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-19.00,0.03,0.13,-0.92,0.19,0.04,0.04,42.00,44.00,49.00,0.26,0.43,0.70,3,3,34,57,385.00,296.50,54.09,54.19,4.72,7.74,0,0,0,0,0,0,0,0,0.21,0.21,8,32,110.12,3.89,54.00,0,0,0,0,54.06,-0.12,99.31,23.72,0.91,0.00,0.00,,0,,
28.05.2018 08:34,54.06,53.72,54.25,234.00,235.00,235.00,0.78,0.78,4.12,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.12,54.50,-2.00,0.00,-21.00,0.08,0.13,-1.00,0.19,0.04,0.04,42.00,44.00,49.00,0.27,0.44,0.71,3,3,34,58,386.50,297.75,54.09,54.19,4.85,7.95,0,0,0,0,0,0,0,0,0.22,0.22,8,32,109.12,3.99,54.00,0,0,0,0,54.06,-0.09,99.31,23.67,0.93,0.00,0.00,,0,,
28.05.2018 08:35,54.12,53.81,54.25,234.00,234.00,236.00,0.78,0.78,4.39,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.06,54.56,-3.00,0.00,-21.00,0.06,0.13,-1.01,0.19,0.04,0.04,42.00,44.00,49.00,0.28,0.46,0.74,3,3,34,58,386.25,299.25,54.09,54.19,5.00,8.20,0,0,0,0,0,0,0,0,0.22,0.22,8,32,107.31,4.13,54.00,0,0,0,0,54.06,-0.10,99.31,23.66,0.96,0.00,0.00,,0,,
28.05.2018 08:36,54.12,53.81,54.25,234.00,234.00,235.00,0.78,0.78,4.39,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-2.00,0.00,-22.00,0.06,0.13,-1.04,0.19,0.04,0.04,42.00,44.00,49.00,0.29,0.47,0.76,3,3,34,57,387.75,300.25,54.09,54.19,5.17,8.48,0,0,0,0,0,0,0,0,0.23,0.23,8,32,107.94,4.30,54.00,0,0,0,0,54.06,-0.09,99.31,23.66,0.99,0.00,0.00,,0,,
28.05.2018 08:37,54.12,53.81,54.25,235.00,234.00,236.00,0.78,0.78,4.91,0.24,0.07,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-2.00,0.00,-23.00,0.11,0.13,-1.13,0.19,0.04,0.04,42.00,44.00,49.00,0.30,0.49,0.79,3,3,34,58,389.25,299.75,54.09,54.19,5.38,8.82,0,0,0,0,0,0,0,0,0.24,0.24,8,32,109.19,4.49,54.03,0,0,0,0,54.06,-0.10,99.31,23.66,1.04,0.00,0.00,,0,,
28.05.2018 08:38,54.12,53.81,54.25,234.00,234.00,235.00,0.78,0.78,4.91,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-1.00,0.00,-24.00,0.12,0.13,-1.18,0.19,0.04,0.04,42.00,44.00,49.00,0.31,0.51,0.83,3,3,34,58,389.00,298.75,54.09,54.19,5.61,9.18,0,0,0,0,0,0,0,0,0.25,0.25,8,32,110.88,4.68,54.03,0,0,0,0,54.09,-0.09,99.31,23.66,1.08,0.00,0.00,,0,,
28.05.2018 08:39,54.12,53.81,54.31,234.00,234.00,236.00,0.52,0.78,4.91,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-24.00,0.04,0.13,-1.14,0.19,0.04,0.04,42.00,44.00,49.00,0.32,0.53,0.86,3,3,34,58,391.75,300.25,54.12,54.22,5.82,9.55,0,0,0,0,0,0,0,0,0.26,0.26,8,32,110.50,4.87,54.03,0,0,0,0,54.09,-0.09,99.31,23.66,1.12,0.00,0.00,,0,,
28.05.2018 08:40,54.25,53.81,54.25,234.00,234.00,235.00,0.52,0.78,4.91,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-4.00,0.00,-23.00,-0.02,0.13,-1.13,0.19,0.04,0.04,42.00,44.00,49.00,0.34,0.56,0.89,3,3,34,59,390.50,300.00,54.12,54.22,6.08,9.94,0,0,0,0,0,0,0,0,0.27,0.27,8,32,110.25,5.07,54.03,0,0,0,0,54.09,-0.10,99.31,23.62,1.17,0.00,0.00,,0,,
28.05.2018 08:41,54.12,53.81,54.12,234.00,234.00,236.00,0.52,0.78,5.16,0.24,0.07,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-25.00,0.01,0.13,-1.21,0.19,0.04,0.04,42.00,44.00,49.00,0.35,0.58,0.93,3,3,34,59,390.25,301.75,54.12,54.22,6.33,10.32,0,0,0,0,0,0,0,0,0.28,0.28,8,32,110.94,5.26,54.03,0,0,0,0,54.09,-0.11,99.31,23.61,1.21,0.00,0.00,,0,,
28.05.2018 08:42,54.12,53.81,54.12,234.00,233.00,235.00,0.52,0.78,5.16,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-4.00,0.00,-25.00,-0.03,0.13,-1.22,0.19,0.04,0.04,42.00,44.00,50.00,0.37,0.60,0.96,3,3,35,59,393.00,301.50,54.12,54.22,6.56,10.70,0,0,0,0,0,0,0,0,0.29,0.29,8,32,111.25,5.45,54.06,0,0,0,0,54.09,-0.11,99.31,23.53,1.26,0.00,0.00,,0,,
28.05.2018 08:43,54.12,53.81,54.25,235.00,234.00,236.00,0.52,0.78,5.67,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-3.00,0.00,-27.00,0.03,0.13,-1.33,0.19,0.04,0.04,42.00,44.00,50.00,0.38,0.62,1.00,3,3,35,58,394.50,302.25,54.12,54.22,6.81,11.12,0,0,0,0,0,0,0,0,0.31,0.31,8,33,110.12,5.66,54.06,0,0,0,0,54.06,-0.11,99.31,23.53,1.31,0.00,0.00,,0,,
28.05.2018 08:44,54.12,53.81,54.25,234.00,234.00,236.00,0.52,0.78,5.67,0.24,0.07,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-4.00,0.00,-27.00,-0.01,0.13,-1.33,0.19,0.04,0.04,42.00,44.00,50.00,0.40,0.65,1.04,3,3,35,58,394.00,302.25,54.16,54.25,7.09,11.57,0,0,0,0,0,0,0,0,0.32,0.32,8,33,110.38,5.90,54.09,0,0,0,0,54.09,-0.10,99.31,23.56,1.36,0.00,0.00,,0,,
28.05.2018 08:45,54.12,53.81,54.12,234.00,234.00,235.00,0.78,0.78,5.94,0.26,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-4.00,0.00,-28.00,-0.00,0.13,-1.38,0.21,0.04,0.04,42.00,44.00,50.00,0.41,0.67,1.09,3,3,35,57,392.25,301.50,54.16,54.25,7.41,12.06,0,0,0,0,0,0,0,0,0.33,0.33,8,33,111.25,6.16,54.06,0,0,0,0,54.09,-0.11,99.31,23.64,1.42,0.00,0.00,,0,,
28.05.2018 08:46,54.12,53.81,54.25,235.00,234.00,236.00,1.03,0.78,6.19,0.33,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-4.00,0.00,-30.00,0.07,0.13,-1.47,0.25,0.04,0.04,42.00,44.00,50.00,0.43,0.71,1.14,3,3,35,56,393.25,303.25,54.16,54.25,7.76,12.62,0,0,0,0,0,0,0,0,0.35,0.35,8,33,111.44,6.43,54.06,0,0,0,0,54.09,-0.09,99.31,23.64,1.49,0.00,0.00,,0,,
28.05.2018 08:47,54.12,53.81,54.25,234.00,234.00,236.00,1.03,0.78,6.45,0.32,0.07,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-5.00,0.00,-31.00,0.02,0.13,-1.50,0.25,0.04,0.04,42.00,44.00,51.00,0.45,0.74,1.19,3,3,35,55,395.00,304.00,54.19,54.28,8.12,13.21,0,0,0,0,0,0,0,0,0.36,0.36,8,33,111.44,6.73,54.09,0,0,0,0,54.09,-0.09,99.31,23.66,1.56,0.00,0.00,,0,,
28.05.2018 08:48,54.12,53.81,54.25,233.00,233.00,235.00,1.03,0.78,6.70,0.33,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-4.00,0.00,-33.00,0.04,0.13,-1.59,0.25,0.04,0.04,42.00,44.00,51.00,0.48,0.78,1.25,3,3,36,54,394.50,304.00,54.16,54.28,8.54,13.86,0,0,0,0,0,0,0,0,0.38,0.38,8,33,112.19,7.05,54.09,0,0,0,0,54.09,-0.10,99.31,23.58,1.63,0.00,0.00,,0,,
28.05.2018 08:49,54.25,53.88,54.25,234.00,233.00,235.00,1.03,0.78,7.22,0.33,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.41,-4.00,0.00,-35.00,0.06,0.13,-1.69,0.25,0.04,0.04,42.00,44.00,51.00,0.50,0.81,1.31,3,3,36,53,396.00,304.50,54.16,54.28,8.98,14.53,0,0,0,0,0,0,0,0,0.40,0.40,8,33,111.56,7.38,54.09,0,0,0,0,54.09,-0.10,99.31,23.52,1.71,0.00,0.00,,0,,
28.05.2018 08:50,54.12,53.81,54.25,235.00,234.00,236.00,1.03,0.78,7.48,0.34,0.07,0.11,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-4.00,0.00,-36.00,0.04,0.13,-1.75,0.25,0.04,0.04,42.00,44.00,52.00,0.53,0.85,1.38,3,3,36,52,397.50,305.75,54.19,54.31,9.41,15.21,0,0,0,0,0,0,0,0,0.42,0.42,8,33,111.06,7.75,54.12,0,0,0,0,54.09,-0.12,99.31,23.58,1.80,0.00,0.00,,0,,
28.05.2018 08:51,54.25,53.88,54.25,235.00,234.00,236.00,1.03,0.78,7.73,0.32,0.07,0.12,0.36,0.12,0.12,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.56,-4.00,0.00,-37.00,0.02,0.13,-1.83,0.25,0.04,0.04,43.00,44.00,52.00,0.55,0.90,1.45,3,3,36,51,397.75,304.25,54.19,54.31,9.89,15.98,0,0,0,0,0,0,0,0,0.44,0.44,8,33,111.12,8.19,54.12,0,0,0,0,54.12,-0.08,99.31,23.64,1.89,0.00,0.00,,0,,
28.05.2018 08:52,54.25,53.81,54.25,234.00,234.00,235.00,1.03,0.78,8.00,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-5.00,0.00,-39.00,0.01,0.13,-1.90,0.24,0.04,0.04,43.00,44.00,52.00,0.58,0.94,1.52,3,3,36,50,398.25,305.50,54.22,54.34,10.39,16.79,0,0,0,0,0,0,0,0,0.47,0.47,8,33,111.44,8.61,54.16,0,0,0,0,54.12,-0.12,99.31,23.66,1.99,0.00,0.00,,0,,
28.05.2018 08:53,54.25,53.81,54.25,234.00,234.00,235.00,1.03,0.78,8.52,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,54.06,54.50,-5.00,0.00,-41.00,0.01,0.13,-2.00,0.24,0.04,0.04,43.00,44.00,53.00,0.61,0.99,1.59,3,3,37,50,399.00,305.50,54.22,54.34,10.89,17.60,0,0,0,0,0,0,0,0,0.49,0.49,8,33,111.44,9.03,54.16,0,0,0,0,54.12,-0.10,99.31,23.70,2.08,0.00,0.00,,0,,
28.05.2018 08:54,54.06,53.72,54.12,235.00,234.00,236.00,1.03,0.78,8.77,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.50,-5.00,0.00,-43.00,0.02,0.13,-2.10,0.24,0.04,0.04,43.00,44.00,52.00,0.63,1.03,1.66,3,3,37,50,398.25,305.50,54.19,54.31,11.36,18.31,0,0,0,0,0,0,0,0,0.51,0.51,8,34,111.38,9.41,54.16,0,0,0,0,54.09,-0.12,99.31,23.75,2.17,0.00,0.00,,0,,
28.05.2018 08:55,54.12,53.81,54.12,234.00,234.00,236.00,1.03,0.78,9.28,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.12,54.41,-5.00,0.00,-44.00,0.00,0.13,-2.18,0.24,0.04,0.04,43.00,44.00,52.00,0.67,1.07,1.74,3,3,37,49,398.50,305.75,54.19,54.31,11.99,19.19,0,0,0,0,0,0,0,0,0.54,0.54,8,34,111.88,9.91,54.12,0,0,0,0,54.06,-0.13,99.31,23.80,2.28,0.00,0.00,,0,,
28.05.2018 08:56,54.12,53.81,54.25,235.00,233.00,237.00,1.03,0.78,10.06,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.41,53.97,54.50,-5.00,0.00,-48.00,0.00,0.13,-2.37,0.24,0.04,0.04,43.00,44.00,53.00,0.73,1.17,1.90,3,3,38,49,399.00,305.75,54.19,54.31,13.10,20.81,0,0,0,0,0,0,0,0,0.59,0.59,8,34,111.94,10.84,54.12,0,0,0,0,54.06,-0.13,99.31,23.83,2.48,0.00,0.00,,0,,
28.05.2018 08:57,54.06,53.81,54.12,234.00,233.00,236.00,1.03,0.78,11.09,0.31,0.08,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.97,54.41,-5.00,0.00,-53.00,-0.01,0.13,-2.60,0.24,0.04,0.04,43.00,44.00,53.00,0.80,1.29,2.10,3,3,38,49,400.00,308.50,54.19,54.34,14.36,23.08,0,0,0,0,0,0,0,0,0.65,0.65,8,35,112.25,11.95,54.16,0,0,0,0,54.06,-0.14,99.31,23.86,2.74,0.00,0.00,,0,,
28.05.2018 08:58,54.06,53.81,54.06,235.00,234.00,237.00,1.03,0.78,11.61,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.50,-6.00,0.00,-56.00,-0.06,0.12,-2.77,0.24,0.04,0.04,43.00,44.00,53.00,0.87,1.40,2.27,3,3,39,50,401.00,308.00,54.25,54.41,15.53,25.00,0,0,0,0,0,0,0,0,0.70,0.70,8,35,112.44,12.95,54.22,0,0,0,0,54.09,-0.10,99.31,23.89,2.97,0.00,0.00,,0,,
28.05.2018 08:59,54.25,53.88,54.25,234.00,234.00,237.00,1.30,0.78,11.86,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,54.06,54.41,-10.00,0.00,-57.00,-0.23,0.13,-2.81,0.24,0.04,0.04,43.00,44.00,53.00,0.94,1.51,2.45,3,3,39,50,402.50,307.50,54.28,54.44,16.77,26.99,0,0,0,0,0,0,0,0,0.76,0.76,8,35,112.38,14.00,54.25,0,0,0,0,54.09,-0.13,99.31,23.92,3.21,0.00,0.00,,0,,
28.05.2018 09:00,54.12,53.81,54.12,235.00,234.00,238.00,2.06,0.78,11.86,0.31,0.08,0.12,0.36,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.50,54.12,54.50,-13.00,0.00,-57.00,-0.41,0.12,-2.83,0.25,0.04,0.04,43.00,44.00,53.00,1.00,1.61,2.61,3,3,40,51,402.75,307.75,54.31,54.47,17.88,28.71,0,0,0,0,0,0,0,0,0.81,0.81,8,36,112.38,14.92,54.28,0,0,0,0,54.06,-0.49,99.31,23.97,3.42,0.00,0.00,,0,,
28.05.2018 09:01,49.75,49.50,49.84,235.00,233.00,237.00,3.36,0.78,11.86,0.31,0.08,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-22.00,0.00,-62.00,-0.76,0.10,-2.82,0.24,0.04,0.04,43.00,44.00,53.00,1.06,1.71,2.77,3,3,40,52,402.50,306.25,49.97,50.12,20.59,33.07,0,0,0,0,0,0,0,0,0.86,0.86,8,36,112.56,17.14,49.97,0,0,0,0,49.72,-4.06,99.25,23.98,3.62,0.00,0.00,,0,,
28.05.2018 09:02,49.75,49.50,49.69,235.00,234.00,237.00,3.36,0.78,11.09,0.31,0.08,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-22.00,0.00,-58.00,-0.77,0.13,-2.62,0.24,0.04,0.04,44.00,44.00,53.00,1.04,1.68,2.72,3,3,41,53,401.50,305.50,49.94,50.12,20.22,32.45,0,0,0,0,0,0,0,0,0.84,0.84,8,37,112.25,16.80,49.94,0,0,0,0,49.72,-1.26,99.19,24.02,3.56,0.00,0.00,,0,,
28.05.2018 09:03,49.75,49.50,49.69,235.00,234.00,238.00,3.36,0.78,10.31,0.31,0.08,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-22.00,0.00,-54.00,-0.76,0.13,-2.43,0.24,0.04,0.04,44.00,44.00,53.00,0.99,1.58,2.57,3,3,41,54,398.25,306.25,49.94,50.09,19.21,30.62,0,0,0,0,0,0,0,0,0.79,0.79,8,37,112.06,15.89,49.94,0,0,0,0,49.72,-0.85,99.00,24.05,3.36,0.00,0.00,,0,,
28.05.2018 09:04,49.69,49.31,49.69,235.00,234.00,238.00,3.09,0.78,9.03,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-21.00,0.00,-47.00,-0.71,0.13,-2.12,0.24,0.04,0.04,44.00,44.00,53.00,0.88,1.41,2.29,3,3,42,55,398.25,305.00,49.91,50.06,17.13,27.34,0,0,0,0,0,0,0,0,0.70,0.70,8,37,111.56,14.12,49.88,0,0,0,0,49.72,-0.66,98.88,24.11,3.00,0.00,0.00,,0,,
28.05.2018 09:05,49.59,49.31,49.69,235.00,234.00,238.00,2.58,0.78,8.25,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-18.00,0.00,-44.00,-0.58,0.13,-1.98,0.24,0.04,0.04,44.00,44.00,53.00,0.80,1.28,2.08,3,3,42,54,396.25,304.00,49.88,50.03,15.56,24.88,0,0,0,0,0,0,0,0,0.64,0.64,8,37,111.12,12.78,49.84,0,0,0,0,49.72,-0.56,98.69,24.12,2.72,0.00,0.00,,0,,
28.05.2018 09:06,49.69,49.44,49.69,235.00,234.00,238.00,2.58,0.78,7.73,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-18.00,0.00,-41.00,-0.57,0.13,-1.83,0.24,0.04,0.04,45.00,44.00,53.00,0.75,1.20,1.95,3,3,42,54,396.50,303.25,49.88,50.00,14.60,23.32,0,0,0,0,0,0,0,0,0.60,0.60,8,37,111.00,11.95,49.84,0,0,0,0,49.72,-0.50,98.56,24.14,2.55,0.00,0.00,,0,,
28.05.2018 09:07,49.59,49.44,49.59,235.00,234.00,238.00,2.06,0.78,7.73,0.31,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-14.00,0.00,-41.00,-0.42,0.12,-1.86,0.24,0.04,0.04,45.00,44.00,53.00,0.72,1.15,1.87,3,3,42,53,396.25,302.75,49.88,50.00,14.00,22.32,0,0,0,0,0,0,0,0,0.57,0.57,8,37,110.88,11.41,49.84,0,0,0,0,49.72,-0.46,98.38,24.16,2.44,0.00,0.00,,0,,
28.05.2018 09:08,49.59,49.31,49.59,235.00,234.00,237.00,2.06,0.78,7.73,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-14.00,0.00,-41.00,-0.42,0.13,-1.83,0.24,0.04,0.04,45.00,44.00,53.00,0.71,1.13,1.84,3,3,42,53,396.50,302.75,49.88,50.00,13.78,21.96,0,0,0,0,0,0,0,0,0.56,0.56,8,37,111.06,11.23,49.84,0,0,0,0,49.72,-0.42,98.19,24.20,2.40,0.00,0.00,,0,,
28.05.2018 09:09,49.50,49.25,49.50,235.00,234.00,238.00,1.81,0.78,7.73,0.31,0.09,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.75,50.12,-13.00,0.00,-41.00,-0.36,0.09,-1.86,0.24,0.04,0.04,45.00,44.00,53.00,0.71,1.13,1.83,3,3,42,53,396.50,303.00,49.91,50.06,13.74,21.85,0,0,0,0,0,0,0,0,0.56,0.56,8,37,111.00,11.17,49.91,0,0,0,0,49.78,-0.38,98.06,24.22,2.39,0.00,0.00,,0,,
28.05.2018 09:10,49.50,49.16,49.44,235.00,234.00,237.00,1.81,0.78,7.73,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-14.00,0.00,-41.00,-0.39,0.11,-1.83,0.24,0.04,0.04,45.00,44.00,53.00,0.71,1.13,1.84,3,3,42,53,397.00,303.25,49.88,50.03,13.76,21.87,0,0,0,0,0,0,0,0,0.56,0.56,8,37,111.06,11.18,49.88,0,0,0,0,49.75,-0.38,97.88,24.23,2.39,0.00,0.00,,0,,
28.05.2018 09:11,49.25,49.06,49.25,235.00,235.00,237.00,2.06,0.78,7.48,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-14.00,0.00,-39.00,-0.40,0.07,-1.77,0.24,0.04,0.04,45.00,44.00,53.00,0.70,1.12,1.83,3,3,42,53,397.00,304.00,49.94,50.09,13.69,21.77,0,0,0,0,0,0,0,0,0.56,0.56,8,37,111.12,11.12,49.94,0,0,0,0,49.81,-0.35,97.75,24.27,2.38,0.00,0.00,,0,,
28.05.2018 09:12,49.31,49.06,49.31,234.00,234.00,237.00,1.81,0.78,7.22,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-14.00,-1.00,-39.00,-0.39,0.04,-1.74,0.24,0.04,0.04,45.00,44.00,52.00,0.70,1.12,1.82,3,3,42,53,397.00,304.25,49.97,50.12,13.63,21.69,0,0,0,0,0,0,0,0,0.55,0.55,8,37,111.12,11.09,49.94,0,0,0,0,49.81,-0.35,97.62,24.31,2.38,0.00,0.00,,0,,
28.05.2018 09:13,49.16,49.00,49.16,235.00,235.00,238.00,1.81,0.52,7.48,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-13.00,0.00,-40.00,-0.37,0.07,-1.79,0.24,0.04,0.04,45.00,44.00,52.00,0.70,1.11,1.81,3,3,42,53,396.75,305.00,49.94,50.09,13.53,21.52,0,0,0,0,0,0,0,0,0.55,0.55,8,37,111.19,11.00,49.91,0,0,0,0,49.78,-0.34,97.50,24.31,2.36,0.00,0.00,,0,,
28.05.2018 09:14,49.50,49.25,49.50,235.00,234.00,237.00,1.81,0.78,7.48,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-13.00,0.00,-40.00,-0.35,0.11,-1.80,0.24,0.04,0.04,45.00,44.00,52.00,0.69,1.10,1.78,3,3,42,53,396.75,304.50,49.88,50.03,13.37,21.24,0,0,0,0,0,0,0,0,0.54,0.54,8,37,111.06,10.84,49.84,0,0,0,0,49.72,-0.34,97.31,24.33,2.32,0.00,0.00,,0,,
28.05.2018 09:15,49.06,48.81,49.00,235.00,235.00,238.00,1.30,0.78,7.22,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-11.00,-2.00,-38.00,-0.25,-0.02,-1.73,0.24,0.04,0.04,45.00,44.00,52.00,0.67,1.07,1.75,3,3,42,53,396.50,304.50,50.00,50.12,13.08,20.75,0,0,0,0,0,0,0,0,0.53,0.53,8,37,110.75,10.59,49.97,0,0,0,0,49.88,-0.30,97.19,24.34,2.28,0.00,0.00,,0,,
28.05.2018 09:16,47.19,46.75,47.09,235.00,234.00,237.00,2.06,0.78,5.67,0.31,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-14.00,-3.00,-30.00,-0.42,-0.09,-1.36,0.24,0.04,0.04,45.00,44.00,52.00,0.66,1.01,1.67,3,3,42,53,396.25,306.25,50.28,50.41,12.66,19.53,0,0,0,0,0,0,0,0,0.48,0.48,8,37,112.94,9.51,50.25,0,0,0,0,50.12,-0.03,97.12,24.39,2.15,0.00,0.00,,0,,
28.05.2018 09:17,49.25,49.00,49.25,235.00,235.00,238.00,1.55,0.78,7.48,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-10.00,0.00,-39.00,-0.22,0.08,-1.77,0.24,0.04,0.04,45.00,44.00,52.00,0.64,1.03,1.67,3,3,42,52,394.50,303.50,49.91,50.06,12.49,19.87,0,0,0,0,0,0,0,0,0.51,0.51,8,37,110.56,10.13,49.88,0,0,0,0,49.78,-0.30,97.00,24.41,2.17,0.00,0.00,,0,,
28.05.2018 09:18,45.88,45.72,46.50,235.00,235.00,237.00,1.55,0.78,6.70,0.31,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.44,-9.00,-2.00,-35.00,-0.18,-0.02,-1.59,0.24,0.04,0.04,45.00,44.00,53.00,0.63,0.98,1.61,3,3,42,52,398.00,306.25,50.25,50.38,12.11,18.92,0,0,0,0,0,0,0,0,0.46,0.46,8,37,112.44,9.24,50.22,0,0,0,0,50.03,-0.26,96.88,24.42,2.07,0.00,0.00,,0,,
28.05.2018 09:19,49.25,48.91,49.25,235.00,234.00,237.00,2.06,0.78,6.70,0.30,0.09,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-13.00,0.00,-35.00,-0.37,0.08,-1.58,0.24,0.04,0.04,45.00,44.00,53.00,0.63,1.01,1.64,3,3,42,52,395.00,303.25,49.91,50.03,12.28,19.60,0,0,0,0,0,0,0,0,0.50,0.50,8,37,110.50,9.99,49.88,0,0,0,0,49.75,-0.32,96.81,24.42,2.14,0.00,0.00,,0,,
28.05.2018 09:20,49.31,49.06,49.31,235.00,235.00,238.00,1.03,0.78,8.25,0.31,0.09,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-6.00,0.00,-44.00,-0.04,0.09,-1.96,0.24,0.04,0.04,45.00,44.00,52.00,0.65,1.03,1.68,3,3,42,52,395.50,303.00,49.88,50.03,12.58,20.05,0,0,0,0,0,0,0,0,0.51,0.51,8,37,110.56,10.26,49.88,0,0,0,0,49.75,-0.30,96.69,24.42,2.19,0.00,0.00,,0,,
28.05.2018 09:21,47.09,46.50,47.00,235.00,235.00,237.00,1.03,0.52,7.48,0.29,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-8.00,-2.00,-39.00,-0.15,-0.03,-1.75,0.23,0.04,0.04,45.00,44.00,53.00,0.66,1.04,1.70,3,3,42,52,395.00,306.00,50.28,50.41,12.75,19.94,0,0,0,0,0,0,0,0,0.49,0.49,8,37,112.81,9.81,50.25,0,0,0,0,50.12,-0.03,96.56,24.42,2.19,0.00,0.00,,0,,
28.05.2018 09:22,46.50,46.50,46.31,235.00,235.00,237.00,1.03,0.78,8.00,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.53,-8.00,-2.00,-42.00,-0.17,-0.02,-1.89,0.19,0.04,0.04,45.00,44.00,52.00,0.71,1.09,1.81,3,3,42,52,403.50,309.25,50.25,50.41,13.75,21.07,0,0,0,0,0,0,0,0,0.53,0.53,8,37,113.06,10.63,50.22,0,0,0,0,50.22,0.30,96.50,24.42,2.34,0.00,0.00,,0,,
28.05.2018 09:23,47.78,47.53,47.94,235.00,235.00,237.00,2.06,0.78,7.48,0.24,0.08,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-14.00,-2.00,-39.00,-0.43,-0.05,-1.76,0.20,0.04,0.04,45.00,44.00,52.00,0.77,1.18,1.95,3,3,43,53,397.00,310.25,50.22,50.38,14.86,22.79,0,0,0,0,0,0,0,0,0.56,0.56,8,37,113.81,11.20,50.19,0,0,0,0,49.97,-0.27,96.44,24.42,2.51,0.00,0.00,,0,,
28.05.2018 09:24,49.06,48.75,49.00,235.00,235.00,238.00,0.78,0.78,9.55,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-6.00,0.00,-50.00,-0.07,0.07,-2.24,0.19,0.04,0.04,45.00,44.00,53.00,0.73,1.17,1.91,3,3,43,53,395.25,303.00,49.91,50.06,14.27,22.72,0,0,0,0,0,0,0,0,0.58,0.58,8,38,110.50,11.70,49.91,0,0,0,0,49.75,-0.30,96.31,24.41,2.49,0.00,0.00,,0,,
28.05.2018 09:25,46.25,46.06,46.56,235.00,235.00,237.00,1.30,0.78,8.00,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.62,50.28,50.62,-9.00,-2.00,-42.00,-0.21,-0.03,-1.90,0.19,0.04,0.04,45.00,43.00,53.00,0.72,1.14,1.86,3,3,43,53,395.25,303.75,50.25,50.41,13.93,21.87,0,0,0,0,0,0,0,0,0.52,0.52,8,38,113.00,10.44,50.22,0,0,0,0,50.09,-0.14,96.19,24.38,2.38,0.00,0.00,,0,,
28.05.2018 09:26,49.16,48.81,49.16,234.00,234.00,237.00,0.78,0.78,9.28,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-6.00,0.00,-48.00,-0.07,0.08,-2.19,0.19,0.04,0.04,44.00,44.00,52.00,0.71,1.14,1.85,3,3,43,53,394.50,301.50,49.94,50.06,13.84,22.01,0,0,0,0,0,0,0,0,0.57,0.57,8,38,110.31,11.34,49.91,0,0,0,0,49.78,-0.30,96.12,24.34,2.41,0.00,0.00,,0,,
28.05.2018 09:27,47.38,46.94,47.25,235.00,234.00,236.00,1.81,0.78,6.97,0.24,0.07,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.44,-13.00,-2.00,-37.00,-0.39,-0.02,-1.66,0.19,0.04,0.04,44.00,44.00,52.00,0.70,1.11,1.81,3,3,43,53,394.00,302.00,50.25,50.38,13.56,21.31,0,0,0,0,0,0,0,0,0.51,0.51,8,38,112.56,10.20,50.22,0,0,0,0,50.31,0.44,96.00,24.30,2.32,0.00,0.00,,0,,
28.05.2018 09:28,49.06,48.81,49.06,235.00,235.00,237.00,1.03,0.78,8.52,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-8.00,0.00,-45.00,-0.19,0.09,-2.03,0.19,0.04,0.04,44.00,44.00,52.00,0.70,1.11,1.81,3,3,43,53,394.00,301.00,49.91,50.06,13.55,21.51,0,0,0,0,0,0,0,0,0.55,0.55,8,38,109.88,11.09,49.91,0,0,0,0,49.78,-0.29,95.94,24.28,2.36,0.00,0.00,,0,,
28.05.2018 09:29,47.25,46.94,47.19,234.00,235.00,237.00,1.30,0.78,7.48,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.19,-9.00,-1.00,-39.00,-0.25,-0.01,-1.77,0.19,0.04,0.04,44.00,44.00,52.00,0.69,1.08,1.77,3,3,43,53,393.25,303.00,50.25,50.38,13.32,20.82,0,0,0,0,0,0,0,0,0.49,0.49,8,38,112.94,9.78,50.22,0,0,0,0,50.06,0.00,95.81,24.23,2.26,0.00,0.00,,0,,
