v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 09:30,49.25,49.00,49.25,235.00,234.00,237.00,0.78,0.78,8.77,0.24,0.08,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.75,50.19,-6.00,0.00,-47.00,-0.08,0.10,-2.11,0.19,0.04,0.04,44.00,44.00,52.00,0.68,1.09,1.77,3,3,43,53,392.50,300.25,49.88,50.00,13.29,21.12,0,0,0,0,0,0,0,0,0.54,0.54,8,38,109.56,10.85,49.84,0,0,0,0,49.72,-0.29,95.69,24.27,2.31,0.00,0.00,,0,,
28.05.2018 09:31,47.25,47.00,46.94,234.00,234.00,237.00,1.55,0.78,7.22,0.24,0.07,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.53,50.19,50.53,-10.00,-2.00,-37.00,-0.29,-0.02,-1.68,0.19,0.04,0.04,44.00,44.00,53.00,0.67,1.06,1.74,3,3,43,52,392.50,302.75,50.19,50.31,13.03,20.47,0,0,0,0,0,0,0,0,0.50,0.50,8,38,111.62,10.06,50.16,0,0,0,0,50.03,-0.09,95.62,24.28,2.24,0.00,0.00,,0,,
28.05.2018 09:32,49.50,49.25,49.50,235.00,235.00,237.00,1.30,0.78,8.25,0.24,0.08,0.12,0.24,0.12,0.12,50.00,50.03,50.03,50.00,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-9.00,0.00,-44.00,-0.21,0.10,-1.97,0.19,0.04,0.04,44.00,44.00,52.00,0.68,1.08,1.77,3,3,43,52,392.25,300.25,49.88,50.03,13.26,21.02,0,0,0,0,0,0,0,0,0.54,0.54,8,38,109.56,10.81,49.84,0,0,0,0,49.75,-0.28,95.50,24.30,2.30,0.00,0.00,,0,,
28.05.2018 09:33,49.06,48.75,49.06,234.00,235.00,237.00,0.78,0.52,8.25,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-7.00,-1.00,-44.00,-0.13,0.03,-1.98,0.19,0.04,0.04,44.00,44.00,52.00,0.68,1.08,1.76,3,3,43,52,392.00,299.75,49.97,50.12,13.22,20.96,0,0,0,0,0,0,0,0,0.54,0.54,8,38,109.38,10.80,49.97,0,0,0,0,49.84,-0.27,95.44,24.31,2.30,0.00,0.00,,0,,
28.05.2018 09:34,46.84,46.75,46.94,235.00,234.00,236.00,2.06,0.78,6.70,0.24,0.07,0.12,0.30,0.12,0.12,50.03,50.03,50.00,50.03,50.03,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-13.00,-2.00,-36.00,-0.41,-0.02,-1.60,0.19,0.04,0.04,44.00,44.00,53.00,0.69,1.08,1.77,3,3,43,52,392.00,300.25,50.06,50.22,13.27,20.90,0,0,0,0,0,0,0,0,0.52,0.52,8,38,110.56,10.43,50.03,0,0,0,0,49.97,-0.11,95.38,24.31,2.29,0.00,0.00,,0,,
28.05.2018 09:35,47.44,46.94,47.53,234.00,234.00,236.00,1.81,0.78,6.97,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-13.00,-1.00,-36.00,-0.41,0.05,-1.63,0.19,0.04,0.04,44.00,44.00,52.00,0.68,1.06,1.74,3,3,43,52,391.75,303.75,50.12,50.25,13.23,20.40,0,0,0,0,0,0,0,0,0.51,0.51,8,38,111.44,10.12,50.09,0,0,0,0,49.91,-0.19,95.25,24.31,2.25,0.00,0.00,,0,,
28.05.2018 09:36,46.56,46.31,46.94,234.00,234.00,237.00,0.78,0.78,8.25,0.24,0.08,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.53,50.28,50.53,-6.00,-1.00,-43.00,-0.11,0.03,-1.94,0.19,0.04,0.04,44.00,44.00,52.00,0.68,1.07,1.75,3,3,43,52,393.50,301.75,50.22,50.38,13.10,20.55,0,0,0,0,0,0,0,0,0.50,0.50,8,38,111.38,10.06,50.19,0,0,0,0,49.97,-0.32,95.19,24.33,2.25,0.00,0.00,,0,,
28.05.2018 09:37,48.91,48.62,49.06,234.00,233.00,236.00,2.06,0.78,7.48,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-13.00,0.00,-39.00,-0.42,0.10,-1.78,0.19,0.04,0.04,44.00,44.00,52.00,0.69,1.10,1.79,3,3,44,52,392.25,300.00,49.88,50.00,13.46,21.31,0,0,0,0,0,0,0,0,0.54,0.54,8,38,109.94,10.86,49.84,0,0,0,0,49.72,-0.31,95.06,24.34,2.33,0.00,0.00,,0,,
28.05.2018 09:38,49.25,49.00,49.25,234.00,234.00,237.00,0.78,0.78,9.03,0.24,0.08,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-6.00,0.00,-47.00,-0.11,0.08,-2.13,0.19,0.04,0.04,44.00,44.00,53.00,0.70,1.12,1.82,3,3,44,52,390.50,299.25,49.91,50.06,13.69,21.70,0,0,0,0,0,0,0,0,0.56,0.56,8,38,109.50,11.22,49.91,0,0,0,0,49.81,-0.27,94.94,24.41,2.38,0.00,0.00,,0,,
28.05.2018 09:39,48.91,48.56,48.91,234.00,234.00,237.00,1.55,0.52,8.25,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.19,-11.00,-1.00,-43.00,-0.30,0.03,-1.94,0.19,0.04,0.04,44.00,44.00,52.00,0.73,1.15,1.88,3,3,44,53,391.75,299.50,50.00,50.16,14.09,22.32,0,0,0,0,0,0,0,0,0.58,0.58,8,38,109.56,11.56,50.00,0,0,0,0,49.88,-0.25,94.88,24.42,2.46,0.00,0.00,,0,,
28.05.2018 09:40,49.16,48.91,49.16,235.00,233.00,236.00,1.55,0.52,8.25,0.26,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,49.84,50.28,-12.00,-1.00,-43.00,-0.34,-0.01,-1.95,0.21,0.04,0.04,44.00,44.00,52.00,0.76,1.21,1.96,3,3,44,53,393.00,300.50,50.03,50.19,14.68,23.31,0,0,0,0,0,0,0,0,0.60,0.60,8,39,109.62,12.09,50.03,0,0,0,0,49.91,-0.25,94.81,24.42,2.57,0.00,0.00,,0,,
28.05.2018 09:41,47.00,46.75,47.25,234.00,233.00,236.00,2.58,0.78,6.97,0.28,0.07,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.38,-18.00,-2.00,-37.00,-0.60,-0.03,-1.66,0.23,0.04,0.04,45.00,43.00,52.00,0.80,1.23,2.02,3,3,44,53,394.00,304.75,50.34,50.50,15.34,23.56,0,0,0,0,0,0,0,0,0.57,0.57,8,39,113.00,11.33,50.31,0,0,0,0,50.19,0.23,94.75,24.44,2.59,0.00,0.00,,0,,
28.05.2018 09:42,47.53,47.19,47.88,235.00,234.00,237.00,2.06,0.78,8.25,0.28,0.08,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.44,-15.00,-1.00,-44.00,-0.47,0.02,-1.97,0.23,0.04,0.04,45.00,44.00,53.00,0.83,1.28,2.11,3,3,44,53,396.75,307.25,50.34,50.50,15.92,24.67,0,0,0,0,0,0,0,0,0.61,0.61,8,39,113.06,12.19,50.34,0,0,0,0,50.25,0.43,94.69,24.47,2.72,0.00,0.00,,0,,
28.05.2018 09:43,49.59,49.25,49.59,234.00,233.00,237.00,3.09,0.78,9.28,0.28,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-20.00,0.00,-49.00,-0.68,0.12,-2.21,0.23,0.04,0.04,45.00,44.00,52.00,0.91,1.45,2.35,3,3,45,54,394.00,300.25,49.91,50.06,17.61,28.00,0,0,0,0,0,0,0,0,0.73,0.73,8,39,109.81,14.59,49.91,0,0,0,0,49.72,-0.33,94.56,24.52,3.08,0.00,0.00,,0,,
28.05.2018 09:44,49.44,49.16,49.50,234.00,234.00,238.00,1.81,0.78,10.58,0.28,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-14.00,0.00,-56.00,-0.43,0.11,-2.52,0.23,0.04,0.04,45.00,44.00,53.00,0.93,1.48,2.40,3,3,45,55,393.25,300.75,49.97,50.12,17.98,28.57,0,0,0,0,0,0,0,0,0.74,0.74,8,39,109.75,14.90,49.97,0,0,0,0,49.75,-0.30,94.44,24.52,3.15,0.00,0.00,,0,,
28.05.2018 09:45,49.31,49.00,49.31,234.00,233.00,237.00,2.58,0.78,10.06,0.28,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.75,50.12,-18.00,0.00,-53.00,-0.60,0.11,-2.39,0.23,0.04,0.04,45.00,44.00,53.00,0.94,1.50,2.44,3,3,45,55,393.00,300.00,49.97,50.16,18.26,29.01,0,0,0,0,0,0,0,0,0.76,0.76,8,40,109.88,15.12,50.00,0,0,0,0,49.78,-0.29,94.38,24.53,3.20,0.00,0.00,,0,,
28.05.2018 09:46,49.00,48.75,49.00,235.00,234.00,237.00,2.84,0.78,9.55,0.32,0.09,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-20.00,-1.00,-50.00,-0.66,0.04,-2.25,0.25,0.04,0.04,45.00,44.00,53.00,0.95,1.51,2.46,3,3,46,55,392.25,299.75,50.06,50.25,18.38,29.24,0,0,0,0,0,0,0,0,0.76,0.76,8,40,109.56,15.24,50.06,0,0,0,0,49.84,-0.29,94.25,24.58,3.23,0.00,0.00,,0,,
28.05.2018 09:47,46.84,46.69,47.09,234.00,233.00,236.00,3.36,1.03,7.73,0.36,0.07,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.53,50.28,50.53,-22.00,-3.00,-41.00,-0.73,-0.06,-1.84,0.27,0.04,0.04,45.00,44.00,53.00,0.92,1.41,2.33,3,3,46,56,397.75,307.75,50.50,50.66,17.62,27.00,0,0,0,0,0,0,0,0,0.67,0.67,8,40,113.00,13.34,50.50,0,0,0,0,50.16,-0.24,94.19,24.61,3.00,0.00,0.00,,0,,
28.05.2018 09:48,49.50,49.31,49.69,234.00,233.00,237.00,2.58,0.78,10.58,0.36,0.08,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-18.00,0.00,-55.00,-0.54,0.12,-2.49,0.28,0.04,0.04,46.00,44.00,53.00,0.96,1.53,2.50,3,3,46,56,391.50,299.50,49.94,50.09,18.73,29.69,0,0,0,0,0,0,0,0,0.77,0.77,8,40,109.38,15.51,49.94,0,0,0,0,49.72,-0.34,94.12,24.62,3.27,0.00,0.00,,0,,
28.05.2018 09:49,49.59,49.44,49.69,235.00,234.00,237.00,2.33,0.78,11.09,0.36,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-17.00,0.00,-58.00,-0.49,0.11,-2.63,0.28,0.04,0.03,46.00,44.00,53.00,1.00,1.59,2.58,3,3,46,56,390.00,299.25,49.97,50.16,19.36,30.67,0,0,0,0,0,0,0,0,0.80,0.80,8,40,109.31,16.03,50.00,0,0,0,0,49.78,-0.30,94.00,24.66,3.38,0.00,0.00,,0,,
28.05.2018 09:50,49.25,49.06,49.25,235.00,233.00,237.00,2.58,0.78,10.58,0.36,0.08,0.12,0.42,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.75,50.12,-18.00,-1.00,-56.00,-0.56,0.04,-2.52,0.28,0.04,0.04,46.00,44.00,53.00,1.00,1.60,2.60,3,3,47,57,391.25,299.00,50.06,50.25,19.47,30.84,0,0,0,0,0,0,0,0,0.81,0.81,8,40,109.06,16.12,50.09,0,0,0,0,49.84,-0.30,93.88,24.70,3.41,0.00,0.00,,0,,
28.05.2018 09:51,49.00,48.75,49.00,234.00,234.00,237.00,2.84,0.78,10.31,0.36,0.08,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-20.00,-2.00,-54.00,-0.64,-0.03,-2.45,0.28,0.04,0.04,46.00,44.00,53.00,1.03,1.64,2.68,3,3,47,57,391.25,297.75,50.12,50.31,19.99,31.69,0,0,0,0,0,0,0,0,0.83,0.83,8,41,109.00,16.58,50.16,0,0,0,0,49.91,-0.30,93.81,24.72,3.51,0.00,0.00,,0,,
28.05.2018 09:52,46.75,46.84,46.94,234.00,234.00,237.00,2.84,1.03,9.03,0.36,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.69,-19.00,-4.00,-47.00,-0.60,-0.12,-2.13,0.28,0.04,0.04,46.00,44.00,53.00,0.99,1.51,2.51,3,3,47,57,399.50,307.75,50.56,50.72,19.02,28.97,0,0,0,0,0,0,0,0,0.73,0.73,8,41,112.81,14.59,50.56,0,0,0,0,50.41,0.40,93.75,24.75,3.24,0.00,0.00,,0,,
28.05.2018 09:53,49.50,49.31,49.59,234.00,233.00,237.00,2.84,0.78,10.83,0.36,0.08,0.12,0.42,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-20.00,0.00,-57.00,-0.63,0.11,-2.59,0.28,0.04,0.04,46.00,44.00,53.00,1.03,1.63,2.65,3,3,47,57,391.50,298.50,49.97,50.16,19.91,31.46,0,0,0,0,0,0,0,0,0.82,0.82,8,41,109.00,16.47,50.00,0,0,0,0,49.75,-0.37,93.69,24.78,3.47,0.00,0.00,,0,,
28.05.2018 09:54,49.59,49.25,49.50,234.00,233.00,237.00,2.58,0.78,11.61,0.36,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-18.00,0.00,-60.00,-0.54,0.11,-2.72,0.28,0.04,0.04,46.00,44.00,53.00,1.04,1.65,2.69,3,3,48,58,391.00,298.25,50.00,50.19,20.16,31.90,0,0,0,0,0,0,0,0,0.83,0.83,8,41,109.06,16.67,50.03,0,0,0,0,49.78,-0.31,93.56,24.81,3.52,0.00,0.00,,0,,
28.05.2018 09:55,49.50,49.25,49.50,233.00,232.00,236.00,3.36,0.78,11.09,0.36,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-22.00,0.00,-58.00,-0.73,0.11,-2.61,0.28,0.04,0.03,46.00,44.00,53.00,1.07,1.70,2.76,3,3,48,58,389.75,297.00,50.00,50.19,20.71,32.79,0,0,0,0,0,0,0,0,0.86,0.86,8,41,108.81,17.16,50.03,0,0,0,0,49.75,-0.31,93.50,24.83,3.62,0.00,0.00,,0,,
28.05.2018 09:56,49.16,48.91,49.16,234.00,233.00,237.00,3.61,0.78,10.83,0.36,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-23.00,-1.00,-57.00,-0.81,0.02,-2.59,0.28,0.04,0.03,46.00,44.00,53.00,1.11,1.77,2.88,3,3,48,57,391.25,295.00,50.12,50.31,21.47,34.08,0,0,0,0,0,0,0,0,0.89,0.89,8,42,108.69,17.80,50.16,0,0,0,0,49.88,-0.30,93.38,24.84,3.77,0.00,0.00,,0,,
28.05.2018 09:57,49.00,48.81,49.00,234.00,233.00,236.00,3.88,0.78,11.09,0.38,0.07,0.12,0.60,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,49.94,50.19,-25.00,-3.00,-57.00,-0.88,-0.12,-2.60,0.30,0.04,0.04,46.00,44.00,53.00,1.18,1.89,3.07,3,3,48,57,387.75,297.25,50.22,50.41,22.86,36.36,0,0,0,0,0,0,0,0,0.95,0.95,8,42,108.62,18.95,50.25,0,0,0,0,49.97,-0.29,93.31,24.89,4.03,0.00,0.00,,0,,
28.05.2018 09:58,46.41,45.72,46.41,233.00,232.00,236.00,3.88,1.03,9.80,0.38,0.07,0.12,0.60,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.62,50.38,50.69,-25.00,-3.00,-51.00,-0.86,-0.10,-2.30,0.29,0.04,0.04,46.00,44.00,53.00,1.12,1.77,2.89,3,3,49,57,402.00,307.50,50.66,50.84,21.50,33.70,0,0,0,0,0,0,0,0,0.83,0.83,8,42,112.75,16.59,50.66,0,0,0,0,50.34,-0.28,93.31,24.91,3.72,0.00,0.00,,0,,
28.05.2018 09:59,49.31,49.16,49.59,234.00,232.00,237.00,4.39,0.78,11.61,0.38,0.09,0.12,0.48,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-28.00,0.00,-61.00,-0.98,0.11,-2.78,0.30,0.04,0.04,47.00,44.00,53.00,1.21,1.92,3.12,3,3,49,57,387.00,295.50,50.03,50.22,23.40,37.01,0,0,0,0,0,0,0,0,0.97,0.97,8,42,108.31,19.33,50.06,0,0,0,0,49.75,-0.39,93.19,24.92,4.09,0.00,0.00,,0,,
28.05.2018 10:00,49.16,49.00,49.16,233.00,232.00,237.00,4.91,0.78,11.34,0.38,0.08,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-31.00,0.00,-59.00,-1.14,0.10,-2.69,0.30,0.04,0.04,47.00,44.00,53.00,1.23,1.96,3.19,3,3,49,57,389.50,297.00,50.03,50.22,23.84,37.88,0,0,0,0,0,0,0,0,0.99,0.99,8,43,108.62,19.69,50.09,0,0,0,0,49.75,-0.36,93.12,24.95,4.18,0.00,0.00,,0,,
28.05.2018 10:01,49.25,49.00,49.25,234.00,232.00,236.00,5.16,0.78,11.09,0.38,0.09,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-32.00,0.00,-58.00,-1.16,0.11,-2.61,0.30,0.04,0.04,47.00,44.00,53.00,1.21,1.93,3.15,3,3,49,58,390.50,298.00,50.00,50.19,23.55,37.35,0,0,0,0,0,0,0,0,0.97,0.97,8,43,108.19,19.47,50.06,0,0,0,0,49.75,-0.34,93.00,24.98,4.12,0.00,0.00,,0,,
28.05.2018 10:02,49.25,49.00,49.25,234.00,233.00,236.00,5.42,0.78,10.58,0.36,0.08,0.12,0.48,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-34.00,0.00,-55.00,-1.25,0.10,-2.49,0.29,0.04,0.04,48.00,44.00,53.00,1.20,1.92,3.12,3,3,50,58,390.25,296.75,49.97,50.19,23.34,37.11,0,0,0,0,0,0,0,0,0.96,0.96,8,43,108.31,19.27,50.03,0,0,0,0,49.72,-0.35,92.88,25.00,4.09,0.00,0.00,,0,,
28.05.2018 10:03,49.31,49.06,49.25,234.00,233.00,237.00,5.42,0.78,10.06,0.36,0.09,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-34.00,0.00,-53.00,-1.28,0.09,-2.40,0.28,0.04,0.04,48.00,44.00,53.00,1.18,1.89,3.07,3,3,50,59,387.50,296.50,49.97,50.19,22.98,36.48,0,0,0,0,0,0,0,0,0.95,0.95,8,43,108.25,18.95,50.03,0,0,0,0,49.72,-0.34,92.75,25.02,4.02,0.00,0.00,,0,,
28.05.2018 10:04,49.16,48.91,49.16,235.00,233.00,236.00,5.16,0.78,10.31,0.36,0.08,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,49.94,-32.00,0.00,-54.00,-1.17,0.08,-2.43,0.28,0.04,0.04,48.00,44.00,53.00,1.16,1.85,3.01,3,3,50,59,387.75,296.00,50.00,50.19,22.56,35.79,0,0,0,0,0,0,0,0,0.93,0.93,8,43,108.00,18.59,50.03,0,0,0,0,49.72,-0.34,92.62,25.03,3.95,0.00,0.00,,0,,
28.05.2018 10:05,49.16,49.00,49.16,234.00,232.00,236.00,4.91,0.78,10.06,0.36,0.08,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-31.00,0.00,-53.00,-1.14,0.09,-2.40,0.29,0.04,0.04,48.00,44.00,53.00,1.15,1.82,2.96,3,3,50,61,387.25,296.50,49.97,50.16,22.27,35.11,0,0,0,0,0,0,0,0,0.92,0.92,8,43,107.94,18.34,50.03,0,0,0,0,49.75,-0.33,92.50,25.06,3.88,0.00,0.00,,0,,
28.05.2018 10:06,46.84,46.56,47.00,235.00,233.00,236.00,3.88,1.03,8.52,0.38,0.07,0.12,0.66,0.12,0.12,50.00,50.03,50.03,50.00,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.81,51.06,-25.00,-4.00,-45.00,-0.84,-0.15,-2.02,0.31,0.04,0.04,49.00,44.00,53.00,1.11,1.63,2.74,3,3,50,61,396.00,306.75,50.88,51.06,21.24,30.92,0,0,0,0,0,0,0,0,0.75,0.75,8,43,113.62,14.90,50.88,0,0,0,0,50.97,1.45,92.44,25.09,3.49,0.00,0.00,,0,,
28.05.2018 10:07,49.69,49.31,49.69,234.00,232.00,236.00,4.91,0.78,11.34,0.39,0.09,0.12,0.54,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-31.00,0.00,-59.00,-1.11,0.09,-2.68,0.30,0.04,0.03,49.00,44.00,53.00,1.24,1.92,3.16,3,3,50,60,388.00,301.25,49.97,50.16,24.09,37.17,0,0,0,0,0,0,0,0,0.99,0.99,8,43,108.06,19.86,50.03,0,0,0,0,49.69,-0.53,92.38,25.11,4.16,0.00,0.00,,0,,
28.05.2018 10:08,49.44,49.16,49.44,235.00,233.00,237.00,6.19,0.78,11.86,0.37,0.09,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-37.00,0.00,-62.00,-1.41,0.11,-2.81,0.29,0.04,0.03,49.00,44.00,53.00,1.35,2.14,3.49,3,3,50,60,388.50,296.25,50.03,50.22,26.11,41.42,0,0,0,0,0,0,0,0,1.08,1.08,8,44,107.62,21.62,50.09,0,0,0,0,49.72,-0.41,92.25,25.12,4.57,0.00,0.00,,0,,
28.05.2018 10:09,49.59,49.31,49.59,234.00,233.00,237.00,5.94,0.78,11.61,0.36,0.09,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-37.00,0.00,-61.00,-1.40,0.12,-2.77,0.28,0.04,0.03,49.00,44.00,53.00,1.33,2.12,3.46,3,3,50,60,387.00,296.00,50.00,50.19,25.84,41.07,0,0,0,0,0,0,0,0,1.07,1.07,8,44,107.50,21.38,50.06,0,0,0,0,49.72,-0.38,92.12,25.14,4.53,0.00,0.00,,0,,
28.05.2018 10:10,49.44,49.16,49.44,235.00,233.00,237.00,5.16,0.78,11.86,0.41,0.09,0.12,0.60,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-33.00,0.00,-62.00,-1.17,0.11,-2.79,0.33,0.04,0.03,49.00,44.00,53.00,1.28,2.04,3.32,3,3,50,60,386.00,296.00,50.00,50.19,24.78,39.41,0,0,0,0,0,0,0,0,1.03,1.03,8,44,107.44,20.50,50.06,0,0,0,0,49.72,-0.37,92.06,25.17,4.34,0.00,0.00,,0,,
28.05.2018 10:11,49.50,49.25,49.50,234.00,233.00,237.00,4.39,0.78,11.61,0.41,0.09,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-29.00,0.00,-61.00,-0.98,0.12,-2.76,0.33,0.04,0.03,49.00,44.00,53.00,1.22,1.94,3.16,3,3,50,61,384.00,294.25,49.97,50.16,23.68,37.49,0,0,0,0,0,0,0,0,0.98,0.98,8,44,107.25,19.50,50.00,0,0,0,0,49.69,-0.37,91.94,25.19,4.13,0.00,0.00,,0,,
28.05.2018 10:12,49.31,49.06,49.31,235.00,233.00,237.00,5.42,0.78,11.61,0.41,0.09,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-35.00,0.00,-61.00,-1.26,0.09,-2.75,0.33,0.04,0.03,50.00,44.00,54.00,1.30,2.08,3.38,3,3,50,61,383.25,294.00,50.03,50.22,25.26,40.10,0,0,0,0,0,0,0,0,1.05,1.05,8,44,107.38,20.89,50.09,0,0,0,0,49.75,-0.36,91.81,25.20,4.43,0.00,0.00,,0,,
28.05.2018 10:13,49.00,48.75,49.00,234.00,232.00,236.00,4.39,0.78,11.09,0.40,0.09,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-29.00,0.00,-58.00,-1.01,0.10,-2.62,0.32,0.04,0.04,50.00,44.00,53.00,1.19,1.88,3.07,3,3,50,61,386.50,295.25,49.97,50.16,23.05,36.43,0,0,0,0,0,0,0,0,0.95,0.95,8,45,107.25,18.97,50.03,0,0,0,0,49.72,-0.35,91.69,25.22,4.02,0.00,0.00,,0,,
28.05.2018 10:14,49.00,48.81,49.06,234.00,232.00,237.00,3.88,0.78,10.58,0.40,0.08,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-27.00,-2.00,-56.00,-0.90,-0.01,-2.53,0.32,0.04,0.04,50.00,44.00,53.00,1.16,1.84,3.00,3,3,50,61,384.75,292.00,50.03,50.22,22.51,35.50,0,0,0,0,0,0,0,0,0.93,0.93,8,44,107.25,18.48,50.09,0,0,0,0,49.78,-0.34,91.62,25.22,3.93,0.00,0.00,,0,,
28.05.2018 10:15,46.94,46.75,46.94,234.00,233.00,236.00,4.91,0.78,10.31,0.40,0.08,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.53,50.28,50.62,-31.00,-1.00,-54.00,-1.11,0.01,-2.44,0.32,0.04,0.04,50.00,44.00,53.00,1.22,1.89,3.11,3,3,50,61,386.75,302.50,50.50,50.66,23.37,36.20,0,0,0,0,0,0,0,0,0.94,0.94,8,45,109.75,18.66,50.53,0,0,0,0,50.50,0.89,91.50,25.25,4.04,0.00,0.00,,0,,
28.05.2018 10:16,47.88,47.62,47.88,235.00,233.00,237.00,9.03,1.03,10.83,0.40,0.07,0.12,0.48,0.12,0.12,50.00,50.03,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.19,50.44,-52.00,-4.00,-56.00,-2.08,-0.15,-2.56,0.32,0.04,0.04,50.00,44.00,53.00,1.66,2.45,4.11,3,3,50,62,394.25,305.75,50.50,50.69,31.93,46.87,0,0,0,0,0,0,0,0,1.27,1.27,8,45,109.12,25.14,50.59,0,0,0,0,50.06,-0.33,91.44,25.28,5.38,0.00,0.00,,0,,
28.05.2018 10:17,45.56,45.62,46.16,235.00,233.00,236.00,7.73,2.06,9.03,0.38,0.06,0.12,0.49,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.22,50.97,51.31,-44.00,-11.00,-47.00,-1.75,-0.47,-2.14,0.30,0.04,0.04,51.00,44.00,53.00,1.49,2.42,3.91,3,3,50,63,421.00,319.75,51.50,51.69,28.11,45.34,0,0,0,0,0,0,0,0,1.09,1.09,8,43,116.56,21.34,51.56,0,0,0,0,51.47,1.54,91.44,25.30,4.99,0.00,0.00,,0,,
28.05.2018 10:18,49.06,48.81,49.16,235.00,234.00,236.00,10.83,8.00,11.86,0.39,0.06,0.12,0.54,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-41.00,-62.00,-2.53,-1.88,-2.84,0.31,0.03,0.04,52.00,45.00,53.00,2.38,3.77,6.16,3,3,49,64,375.25,285.50,50.78,51.00,45.52,71.77,0,0,0,0,0,0,0,0,1.89,1.89,8,43,103.56,37.19,50.94,0,0,0,0,50.22,-0.42,91.50,25.31,8.05,0.00,0.00,,0,,
28.05.2018 10:19,49.31,49.16,49.31,235.00,234.00,237.00,10.83,9.03,12.12,0.41,0.06,0.12,0.60,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.53,-62.00,-47.00,-62.00,-2.52,-2.12,-2.84,0.33,0.03,0.04,53.00,47.00,53.00,2.46,3.89,6.35,3,3,49,64,370.50,282.25,50.78,51.00,47.08,73.92,0,0,0,0,0,0,0,0,1.96,1.96,8,44,102.19,38.41,50.94,0,0,0,0,50.19,-0.42,91.50,25.34,8.30,0.00,0.00,,0,,
28.05.2018 10:20,49.50,49.25,49.50,235.00,234.00,237.00,10.83,7.48,12.12,0.41,0.06,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.38,-62.00,-38.00,-62.00,-2.53,-1.73,-2.84,0.32,0.03,0.03,54.00,48.00,53.00,2.33,3.70,6.03,3,3,49,62,373.00,282.50,50.69,50.91,44.52,70.52,0,0,0,0,0,0,0,0,1.85,1.85,8,44,102.00,36.41,50.84,0,0,0,0,50.12,-0.48,91.50,25.38,7.88,0.00,0.00,,0,,
28.05.2018 10:21,49.25,49.00,49.25,235.00,233.00,236.00,10.83,6.19,12.12,0.40,0.06,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-32.00,-62.00,-2.52,-1.45,-2.83,0.32,0.03,0.03,53.00,49.00,54.00,2.24,3.55,5.79,3,3,49,62,369.50,282.75,50.69,50.91,42.87,67.70,0,0,0,0,0,0,0,0,1.78,1.78,8,44,101.38,35.03,50.84,0,0,0,0,50.25,-0.50,91.50,25.41,7.57,0.00,0.00,,0,,
28.05.2018 10:22,46.41,46.16,46.25,235.00,233.00,235.00,9.80,5.42,10.31,0.35,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.69,50.97,-55.00,-28.00,-53.00,-2.29,-1.27,-2.41,0.28,0.03,0.04,53.00,49.00,53.00,2.08,3.04,5.12,3,3,48,63,384.25,301.50,51.19,51.38,39.42,57.42,0,0,0,0,0,0,0,0,1.55,1.55,8,44,106.75,30.44,51.31,0,0,0,0,50.78,-0.13,91.50,25.39,6.67,0.00,0.00,,0,,
28.05.2018 10:23,49.50,49.25,49.59,235.00,234.00,236.00,11.09,7.73,12.12,0.35,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-40.00,-62.00,-2.57,-1.83,-2.84,0.27,0.03,0.04,54.00,50.00,53.00,2.36,3.75,6.11,3,3,48,64,364.75,281.00,50.72,50.94,45.20,71.41,0,0,0,0,0,0,0,0,1.88,1.88,8,45,100.50,36.94,50.88,0,0,0,0,50.22,-0.52,91.56,25.42,7.99,0.00,0.00,,0,,
28.05.2018 10:24,49.25,49.00,49.25,235.00,234.00,236.00,11.09,6.97,12.12,0.33,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-37.00,-62.00,-2.58,-1.65,-2.84,0.26,0.03,0.04,53.00,51.00,54.00,2.30,3.66,5.96,3,3,48,64,366.50,278.50,50.69,50.91,43.99,69.82,0,0,0,0,0,0,0,0,1.83,1.83,8,45,99.94,36.03,50.84,0,0,0,0,50.19,-0.55,91.56,25.42,7.80,0.00,0.00,,0,,
28.05.2018 10:25,48.91,48.75,49.00,235.00,234.00,236.00,11.09,3.88,11.86,0.33,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.38,-62.00,-20.00,-62.00,-2.58,-0.88,-2.83,0.26,0.03,0.03,53.00,51.00,53.00,2.05,3.26,5.30,3,3,48,63,363.75,282.50,50.59,50.81,39.24,62.15,0,0,0,0,0,0,0,0,1.64,1.64,8,45,100.75,32.25,50.75,0,0,0,0,50.19,-0.56,91.56,25.44,6.94,0.00,0.00,,0,,
28.05.2018 10:26,49.16,48.91,49.16,235.00,234.00,236.00,11.09,3.09,11.86,0.34,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.28,-62.00,-16.00,-62.00,-2.58,-0.69,-2.84,0.27,0.03,0.04,54.00,51.00,54.00,1.99,3.16,5.15,3,3,48,64,362.25,279.25,50.59,50.81,38.10,60.40,0,0,0,0,0,0,0,0,1.59,1.59,8,45,101.25,31.34,50.72,0,0,0,0,50.16,-0.56,91.56,25.47,6.74,0.00,0.00,,0,,
28.05.2018 10:27,49.00,48.91,49.06,235.00,233.00,236.00,11.09,1.81,11.86,0.33,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-62.00,-9.00,-62.00,-2.58,-0.39,-2.83,0.26,0.04,0.03,54.00,50.00,54.00,1.90,3.01,4.91,3,3,49,64,369.00,280.50,50.56,50.75,36.49,57.45,0,0,0,0,0,0,0,0,1.52,1.52,8,45,101.19,29.94,50.69,0,0,0,0,50.12,-0.57,91.56,25.48,6.43,0.00,0.00,,0,,
28.05.2018 10:28,49.16,49.00,49.31,235.00,232.00,236.00,10.83,1.03,11.86,0.33,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-61.00,-5.00,-62.00,-2.55,-0.19,-2.82,0.26,0.04,0.04,54.00,50.00,53.00,1.82,2.89,4.71,3,3,49,65,366.50,280.00,50.38,50.59,34.98,55.46,0,0,0,0,0,0,0,0,1.46,1.46,8,45,101.25,28.84,50.50,0,0,0,0,49.97,-0.58,91.56,25.50,6.16,0.00,0.00,,0,,
28.05.2018 10:29,49.25,49.06,49.25,235.00,233.00,237.00,10.83,1.03,11.86,0.33,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-61.00,-4.00,-62.00,-2.55,-0.15,-2.84,0.26,0.04,0.03,54.00,49.00,53.00,1.81,2.86,4.67,3,3,49,65,369.50,282.25,50.34,50.56,34.83,54.93,0,0,0,0,0,0,0,0,1.44,1.44,8,45,101.19,28.61,50.47,0,0,0,0,49.94,-0.58,91.50,25.50,6.12,0.00,0.00,,0,,
28.05.2018 10:30,49.16,49.00,49.25,235.00,232.00,236.00,10.83,1.03,11.86,0.33,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-61.00,-4.00,-62.00,-2.52,-0.17,-2.81,0.25,0.04,0.04,54.00,49.00,53.00,1.80,2.86,4.66,3,3,50,65,363.50,278.50,50.41,50.62,34.63,54.79,0,0,0,0,0,0,0,0,1.44,1.44,8,45,101.62,28.50,50.53,0,0,0,0,50.00,-0.56,91.44,25.52,6.10,0.00,0.00,,0,,
28.05.2018 10:31,45.72,44.94,45.47,235.00,233.00,236.00,8.77,2.33,10.58,0.33,0.07,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.62,50.88,-50.00,-11.00,-54.00,-2.04,-0.48,-2.48,0.26,0.04,0.04,54.00,48.00,54.00,1.82,2.47,4.29,3,3,50,65,383.25,300.75,51.06,51.25,34.56,46.84,0,0,0,0,0,0,0,0,1.32,1.32,8,45,106.94,26.00,51.16,0,0,0,0,50.72,-0.07,91.44,25.53,5.61,0.00,0.00,,0,,
28.05.2018 10:32,49.06,48.91,49.16,235.00,234.00,236.00,11.09,5.94,12.12,0.33,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-30.00,-62.00,-2.59,-1.37,-2.84,0.25,0.03,0.04,54.00,49.00,54.00,2.23,3.49,5.72,3,3,50,66,366.50,280.25,50.72,50.91,42.58,66.51,0,0,0,0,0,0,0,0,1.77,1.77,8,46,99.69,34.88,50.88,0,0,0,0,50.22,-0.53,91.44,25.56,7.49,0.00,0.00,,0,,
28.05.2018 10:33,49.00,48.75,49.06,235.00,233.00,237.00,11.09,4.64,12.12,0.33,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-24.00,-62.00,-2.58,-1.08,-2.84,0.25,0.03,0.04,54.00,49.00,53.00,2.12,3.36,5.47,3,3,50,65,364.50,275.00,50.66,50.88,40.50,64.05,0,0,0,0,0,0,0,0,1.70,1.70,8,46,100.00,33.38,50.81,0,0,0,0,50.22,-0.54,91.44,25.56,7.17,0.00,0.00,,0,,
28.05.2018 10:34,49.00,48.91,49.16,235.00,233.00,236.00,11.09,2.84,11.86,0.33,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.38,-62.00,-14.00,-62.00,-2.58,-0.62,-2.83,0.25,0.04,0.04,53.00,49.00,54.00,1.96,3.12,5.08,3,3,49,65,362.00,281.25,50.62,50.84,37.61,59.47,0,0,0,0,0,0,0,0,1.58,1.58,8,46,100.19,31.17,50.78,0,0,0,0,50.19,-0.57,91.44,25.59,6.66,0.00,0.00,,0,,
28.05.2018 10:35,45.19,45.56,45.88,235.00,233.00,236.00,9.03,5.16,10.06,0.36,0.06,0.12,0.55,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.62,50.97,-51.00,-26.00,-53.00,-2.08,-1.17,-2.39,0.29,0.03,0.04,53.00,49.00,54.00,1.87,3.02,4.88,3,3,49,65,386.00,295.25,51.22,51.44,35.40,56.87,0,0,0,0,0,0,0,0,1.45,1.45,8,46,106.25,28.50,51.34,0,0,0,0,50.91,0.09,91.50,25.59,6.34,0.00,0.00,,0,,
28.05.2018 10:36,49.25,49.00,49.31,235.00,233.00,237.00,11.09,3.09,12.12,0.35,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.44,-62.00,-16.00,-62.00,-2.58,-0.72,-2.84,0.28,0.04,0.04,53.00,50.00,54.00,2.00,3.18,5.18,3,3,49,64,360.75,275.75,50.59,50.81,38.34,60.74,0,0,0,0,0,0,0,0,1.61,1.61,8,46,100.12,31.72,50.75,0,0,0,0,50.19,-0.58,91.50,25.61,6.79,0.00,0.00,,0,,
28.05.2018 10:37,49.25,49.16,49.25,235.00,233.00,236.00,10.58,2.58,11.86,0.35,0.06,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-61.00,-13.00,-62.00,-2.51,-0.57,-2.81,0.27,0.04,0.03,54.00,49.00,54.00,1.90,3.09,5.00,3,3,49,64,361.75,277.75,50.44,50.66,36.60,59.20,0,0,0,0,0,0,0,0,1.54,1.54,8,46,99.38,30.45,50.59,0,0,0,0,50.00,-0.63,91.50,25.62,6.54,0.00,0.00,,0,,
28.05.2018 10:38,49.44,49.16,49.44,235.00,233.00,237.00,9.28,1.03,11.86,0.34,0.08,0.12,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-54.00,-3.00,-62.00,-2.19,-0.10,-2.81,0.27,0.04,0.03,54.00,49.00,53.00,1.67,2.64,4.30,3,3,50,64,360.25,276.75,50.25,50.47,32.14,50.68,0,0,0,0,0,0,0,0,1.34,1.34,8,48,100.56,26.61,50.38,0,0,0,0,49.94,-0.60,91.44,25.62,5.64,0.00,0.00,,0,,
28.05.2018 10:39,49.31,49.16,49.44,235.00,232.00,236.00,10.83,1.30,11.86,0.34,0.08,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-61.00,-6.00,-62.00,-2.54,-0.24,-2.84,0.27,0.04,0.04,53.00,49.00,53.00,1.83,2.93,4.76,3,3,50,64,369.25,278.25,50.41,50.62,35.18,56.13,0,0,0,0,0,0,0,0,1.48,1.48,8,47,100.50,29.22,50.56,0,0,0,0,50.03,-0.55,91.38,25.62,6.23,0.00,0.00,,0,,
28.05.2018 10:40,49.25,49.00,49.25,235.00,233.00,237.00,11.09,2.58,12.12,0.35,0.06,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-13.00,-62.00,-2.59,-0.59,-2.85,0.27,0.04,0.03,54.00,49.00,54.00,1.96,3.12,5.08,4,4,50,64,366.50,277.25,50.59,50.81,37.56,59.66,0,0,0,0,0,0,0,0,1.57,1.57,9,47,100.19,31.00,50.75,0,0,0,0,50.25,-0.50,91.38,25.62,6.66,0.00,0.00,,0,,
28.05.2018 10:41,45.56,47.00,45.47,239.00,237.00,240.00,9.28,4.91,10.58,0.35,0.06,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.69,50.97,-54.00,-25.00,-55.00,-2.22,-1.12,-2.52,0.28,0.03,0.04,54.00,49.00,53.00,1.99,3.02,5.02,3,3,50,65,377.75,291.25,51.12,51.31,37.80,57.15,0,0,0,0,0,0,0,0,1.52,1.52,8,47,104.75,29.81,51.25,0,0,0,0,50.72,-0.03,91.44,25.59,6.54,0.00,0.00,,0,,
28.05.2018 10:42,46.69,46.75,47.09,239.00,236.00,240.00,6.19,1.30,10.06,0.36,0.08,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.53,50.81,-38.00,-4.00,-54.00,-1.44,-0.10,-2.43,0.28,0.04,0.04,53.00,49.00,53.00,1.41,2.09,3.50,3,3,50,65,383.50,300.25,50.69,50.88,27.06,39.77,0,0,0,0,0,0,0,0,1.02,1.02,8,47,107.06,20.22,50.75,0,0,0,0,50.41,-0.26,91.44,25.53,4.52,0.00,0.00,,0,,
28.05.2018 10:43,49.50,49.31,49.69,237.00,236.00,240.00,1.81,0.78,11.09,0.34,0.08,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-14.00,0.00,-60.00,-0.36,0.13,-2.70,0.27,0.04,0.03,53.00,49.00,53.00,0.97,1.58,2.55,3,3,50,63,361.50,280.00,49.81,50.00,18.91,30.69,0,0,0,0,0,0,0,0,0.79,0.79,8,48,101.06,15.81,49.88,0,0,0,0,49.62,-0.88,91.31,25.61,3.34,0.00,0.00,,0,,
28.05.2018 10:44,49.69,49.44,49.69,237.00,236.00,240.00,0.78,0.78,10.06,0.33,0.07,0.12,0.43,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-7.00,0.00,-53.00,-0.06,0.13,-2.39,0.27,0.04,0.04,53.00,48.00,53.00,0.81,1.26,2.06,3,3,50,63,364.25,279.00,49.75,49.94,15.71,24.43,0,0,0,0,0,0,0,0,0.64,0.64,8,48,101.62,12.76,49.81,0,0,0,0,49.59,-0.71,91.19,25.61,2.70,0.00,0.00,,0,,
28.05.2018 10:45,49.69,49.44,49.69,237.00,236.00,240.00,0.78,0.78,9.80,0.33,0.08,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-8.00,0.00,-53.00,-0.07,0.13,-2.36,0.26,0.04,0.04,52.00,48.00,53.00,0.80,1.25,2.04,3,3,50,62,367.00,280.50,49.75,49.94,15.58,24.19,0,0,0,0,0,0,0,0,0.63,0.63,8,47,102.06,12.64,49.81,0,0,0,0,49.62,-0.61,91.06,25.61,2.67,0.00,0.00,,0,,
28.05.2018 10:46,49.69,49.44,49.69,238.00,236.00,241.00,0.78,0.78,9.80,0.31,0.07,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-8.00,0.00,-52.00,-0.11,0.13,-2.35,0.25,0.04,0.04,52.00,48.00,53.00,0.81,1.25,2.06,3,3,50,62,369.50,282.00,49.78,49.94,15.69,24.36,0,0,0,0,0,0,0,0,0.63,0.63,8,47,102.81,12.73,49.81,0,0,0,0,49.62,-0.51,90.94,25.62,2.69,0.00,0.00,,0,,
28.05.2018 10:47,49.69,49.44,49.69,237.00,235.00,240.00,1.03,0.78,9.80,0.36,0.07,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-9.00,0.00,-52.00,-0.12,0.13,-2.32,0.31,0.04,0.04,52.00,48.00,53.00,0.82,1.27,2.09,3,3,50,61,371.75,283.50,49.78,49.94,15.93,24.68,0,0,0,0,0,0,0,0,0.64,0.64,8,47,103.50,12.92,49.81,0,0,0,0,49.62,-0.47,90.81,25.62,2.73,0.00,0.00,,0,,
28.05.2018 10:48,49.59,49.31,49.59,236.00,235.00,239.00,1.03,0.78,9.80,0.34,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-10.00,0.00,-52.00,-0.18,0.13,-2.36,0.28,0.04,0.04,51.00,47.00,53.00,0.84,1.30,2.14,3,3,50,61,374.00,285.25,49.78,49.97,16.31,25.25,0,0,0,0,0,0,0,0,0.66,0.66,8,47,104.06,13.27,49.84,0,0,0,0,49.62,-0.43,90.69,25.70,2.80,0.00,0.00,,0,,
28.05.2018 10:49,49.59,49.31,49.59,237.00,236.00,239.00,1.30,0.78,10.06,0.33,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-11.00,0.00,-53.00,-0.24,0.13,-2.38,0.27,0.04,0.04,51.00,47.00,53.00,0.86,1.33,2.19,3,3,50,61,375.00,286.50,49.81,49.97,16.68,25.91,0,0,0,0,0,0,0,0,0.68,0.68,8,47,104.50,13.59,49.84,0,0,0,0,49.62,-0.40,90.56,25.73,2.87,0.00,0.00,,0,,
28.05.2018 10:50,49.69,49.44,49.59,237.00,236.00,239.00,1.55,0.78,10.06,0.25,0.07,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.84,-12.00,0.00,-53.00,-0.36,0.13,-2.38,0.19,0.04,0.04,51.00,47.00,53.00,0.87,1.35,2.22,3,3,50,61,376.25,287.00,49.81,49.97,16.88,26.24,0,0,0,0,0,0,0,0,0.69,0.69,8,47,104.94,13.76,49.84,0,0,0,0,49.62,-0.39,90.44,25.75,2.90,0.00,0.00,,0,,
28.05.2018 10:51,49.50,49.25,49.44,236.00,235.00,239.00,1.81,0.78,9.80,0.24,0.08,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-13.00,0.00,-52.00,-0.40,0.13,-2.35,0.19,0.04,0.04,51.00,47.00,53.00,0.88,1.37,2.24,3,3,50,60,376.25,287.75,49.81,50.00,17.07,26.54,0,0,0,0,0,0,0,0,0.69,0.69,8,47,105.19,13.92,49.88,0,0,0,0,49.66,-0.35,90.31,25.78,2.94,0.00,0.00,,0,,
28.05.2018 10:52,49.69,49.31,49.59,237.00,235.00,239.00,1.81,0.78,10.06,0.26,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.84,-13.00,0.00,-53.00,-0.38,0.13,-2.40,0.21,0.04,0.04,51.00,47.00,53.00,0.88,1.38,2.26,3,3,50,60,377.75,288.75,49.81,50.00,17.22,26.77,0,0,0,0,0,0,0,0,0.70,0.70,8,47,105.38,14.05,49.88,0,0,0,0,49.66,-0.35,90.19,25.80,2.96,0.00,0.00,,0,,
28.05.2018 10:53,49.50,49.25,49.50,237.00,235.00,240.00,1.55,0.78,10.06,0.31,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-12.00,0.00,-54.00,-0.33,0.12,-2.42,0.24,0.04,0.04,50.00,46.00,53.00,0.89,1.39,2.28,3,3,50,60,378.75,289.25,49.84,50.00,17.33,26.94,0,0,0,0,0,0,0,0,0.71,0.71,8,47,105.56,14.13,49.88,0,0,0,0,49.66,-0.35,90.12,25.80,2.98,0.00,0.00,,0,,
28.05.2018 10:54,49.31,49.06,49.31,236.00,235.00,239.00,2.06,0.78,10.06,0.33,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-15.00,0.00,-53.00,-0.44,0.11,-2.40,0.25,0.04,0.04,50.00,46.00,53.00,0.92,1.44,2.36,3,3,50,60,379.25,289.00,49.84,50.03,17.91,27.85,0,0,0,0,0,0,0,0,0.73,0.73,8,47,105.81,14.63,49.91,0,0,0,0,49.69,-0.33,90.00,25.81,3.09,0.00,0.00,,0,,
28.05.2018 10:55,49.31,49.06,49.25,237.00,236.00,240.00,2.33,0.78,10.58,0.31,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-16.00,0.00,-56.00,-0.50,0.09,-2.52,0.24,0.04,0.04,50.00,46.00,53.00,0.98,1.54,2.52,3,3,50,61,381.25,289.75,49.94,50.12,19.07,29.75,0,0,0,0,0,0,0,0,0.78,0.78,8,47,106.25,15.65,50.00,0,0,0,0,49.72,-0.32,89.88,25.80,3.30,0.00,0.00,,0,,
28.05.2018 10:56,49.44,49.16,49.44,236.00,235.00,239.00,2.58,0.78,11.09,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-18.00,0.00,-59.00,-0.58,0.11,-2.64,0.24,0.04,0.03,50.00,46.00,53.00,1.04,1.62,2.66,3,3,50,61,380.25,289.75,49.91,50.09,20.21,31.45,0,0,0,0,0,0,0,0,0.83,0.83,8,47,106.38,16.58,49.97,0,0,0,0,49.69,-0.32,89.81,25.80,3.49,0.00,0.00,,0,,
28.05.2018 10:57,49.25,49.00,49.25,237.00,236.00,240.00,3.09,0.52,10.83,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-20.00,0.00,-57.00,-0.70,0.06,-2.60,0.24,0.04,0.04,50.00,46.00,53.00,1.08,1.69,2.77,3,3,50,61,381.00,289.50,49.97,50.16,20.97,32.60,0,0,0,0,0,0,0,0,0.86,0.86,8,47,106.44,17.19,50.06,0,0,0,0,49.75,-0.31,89.69,25.80,3.62,0.00,0.00,,0,,
28.05.2018 10:58,45.81,45.81,46.69,236.00,235.00,239.00,4.39,0.78,8.77,0.32,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.81,51.06,-27.00,-3.00,-47.00,-0.99,-0.05,-2.10,0.24,0.04,0.04,50.00,46.00,53.00,1.16,1.64,2.80,3,3,50,60,402.50,309.00,50.62,50.81,22.17,31.39,0,0,0,0,0,0,0,0,0.84,0.84,8,47,111.25,16.77,50.69,0,0,0,0,50.44,0.46,89.69,25.78,3.64,0.00,0.00,,0,,
28.05.2018 10:59,49.59,49.31,49.59,237.00,236.00,241.00,4.39,0.78,11.86,0.32,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-28.00,0.00,-63.00,-1.02,0.12,-2.84,0.24,0.04,0.04,50.00,46.00,53.00,1.24,1.93,3.18,3,3,50,60,382.25,291.75,49.94,50.12,24.13,37.44,0,0,0,0,0,0,0,0,0.99,0.99,8,48,106.25,19.77,50.03,0,0,0,0,49.69,-0.40,89.56,25.80,4.16,0.00,0.00,,0,,
28.05.2018 11:00,49.31,49.00,49.31,236.00,236.00,240.00,4.64,0.78,11.61,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,49.97,50.00,50.00,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-28.00,0.00,-62.00,-1.06,0.11,-2.81,0.24,0.04,0.03,51.00,46.00,53.00,1.25,1.96,3.20,3,3,50,60,384.00,293.25,49.97,50.16,24.19,37.83,0,0,0,0,0,0,0,0,1.00,1.00,8,48,106.12,19.91,50.03,0,0,0,0,49.72,-0.36,89.50,25.78,4.20,0.00,0.00,,0,,
28.05.2018 11:01,49.06,48.91,49.06,237.00,236.00,240.00,8.77,1.55,11.86,0.31,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-50.00,-6.00,-63.00,-2.05,-0.23,-2.86,0.24,0.04,0.04,51.00,46.00,53.00,1.70,2.62,4.32,4,4,50,61,387.25,293.50,50.38,50.59,32.76,50.18,0,0,0,0,0,0,0,0,1.35,1.35,9,48,105.31,26.73,50.50,0,0,0,0,50.00,-0.33,89.44,25.80,5.67,0.00,0.00,,0,,
28.05.2018 11:02,46.94,45.19,45.62,237.00,237.00,240.00,6.97,2.06,7.73,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.66,51.38,51.66,-39.00,-11.00,-41.00,-1.58,-0.46,-1.88,0.24,0.04,0.04,52.00,46.00,53.00,1.48,1.98,3.46,3,3,50,62,417.25,327.00,51.41,51.53,28.01,37.28,0,0,0,0,0,0,0,0,1.01,1.01,8,47,117.75,19.81,51.47,0,0,0,0,51.09,0.68,89.44,25.77,4.47,0.00,0.00,,0,,
28.05.2018 11:03,49.06,48.91,49.25,238.00,236.00,241.00,11.09,2.84,11.86,0.32,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.38,-62.00,-14.00,-63.00,-2.62,-0.62,-2.88,0.24,0.04,0.04,53.00,46.00,53.00,2.01,3.11,5.12,3,3,50,63,373.00,284.00,50.69,50.91,38.54,59.29,0,0,0,0,0,0,0,0,1.61,1.61,8,46,102.88,31.62,50.84,0,0,0,0,50.31,-0.38,89.44,25.78,6.73,0.00,0.00,,0,,
28.05.2018 11:04,47.25,46.16,46.56,238.00,237.00,239.00,3.88,2.84,4.64,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.66,51.31,51.56,-24.00,-13.00,-25.00,-0.86,-0.61,-1.11,0.24,0.04,0.04,53.00,47.00,53.00,1.14,1.13,2.27,3,3,50,63,455.75,359.75,52.06,52.16,21.18,21.03,0,0,0,0,0,0,0,0,0.78,0.78,9,46,128.12,15.23,52.12,0,0,0,0,52.22,2.23,89.44,25.73,3.05,0.00,0.00,,0,,
28.05.2018 11:05,47.25,48.06,47.53,238.00,237.00,240.00,6.45,5.42,8.25,0.33,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.81,51.38,51.75,-36.00,-26.00,-42.00,-1.49,-1.24,-2.00,0.25,0.03,0.04,52.00,47.00,53.00,1.74,2.77,4.51,3,3,50,63,430.00,328.00,52.53,52.72,32.12,50.92,0,0,0,0,0,0,0,0,0.87,0.87,9,45,128.50,16.44,52.50,0,0,0,0,52.25,1.17,89.50,25.70,5.38,0.00,0.00,,0,,
28.05.2018 11:06,52.44,52.06,52.50,239.00,238.00,241.00,11.34,12.12,12.12,0.33,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.62,53.28,53.72,-60.00,-59.00,-60.00,-2.68,-2.87,-2.90,0.25,0.03,0.04,53.00,50.00,53.00,2.99,4.68,7.67,3,3,50,63,353.75,282.25,54.03,54.28,53.75,83.56,0,0,0,0,0,0,0,0,1.71,1.71,9,46,116.38,31.64,54.09,0,0,0,0,53.44,1.08,89.56,25.73,9.38,0.00,0.00,,0,,
28.05.2018 11:07,49.44,49.16,49.50,238.00,237.00,240.00,11.34,12.12,12.12,0.32,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.44,53.19,53.56,-59.00,-59.00,-60.00,-2.67,-2.86,-2.89,0.25,0.03,0.04,54.00,52.00,53.00,3.01,4.71,7.73,3,4,50,60,351.50,272.25,54.00,54.25,54.13,84.30,0,0,0,0,0,0,0,0,1.61,1.61,9,46,118.00,29.78,54.03,0,0,0,0,53.44,0.85,89.56,25.72,9.34,0.00,0.00,,0,,
28.05.2018 11:08,53.12,52.75,53.19,238.00,238.00,240.00,11.34,12.12,12.12,0.34,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.72,53.44,53.81,-59.00,-59.00,-60.00,-2.67,-2.87,-2.90,0.25,0.03,0.04,54.00,54.00,54.00,3.00,4.25,7.26,3,4,49,58,347.75,300.50,54.16,54.34,53.80,75.93,0,0,0,0,0,0,0,0,2.06,2.06,9,47,108.62,37.91,54.31,0,0,0,0,53.56,0.42,89.62,25.78,9.31,0.00,0.00,,0,,
28.05.2018 11:09,53.19,52.94,53.28,238.00,237.00,240.00,11.34,12.12,12.12,0.32,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.62,53.28,53.72,-59.00,-59.00,-59.00,-2.68,-2.87,-2.89,0.25,0.03,0.04,53.00,54.00,53.00,2.98,4.11,7.09,3,4,49,57,344.25,302.00,54.16,54.34,53.38,73.28,0,0,0,0,0,0,0,0,2.21,2.21,9,48,103.44,40.56,54.34,0,0,0,0,53.56,0.14,89.62,25.81,9.29,0.00,0.00,,0,,
28.05.2018 11:10,53.44,53.12,53.56,238.00,238.00,240.00,11.34,12.12,12.12,0.31,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.62,53.28,53.72,-59.00,-59.00,-59.00,-2.68,-2.87,-2.89,0.24,0.03,0.04,54.00,54.00,53.00,2.98,4.09,7.07,3,4,49,57,342.75,300.75,54.16,54.34,53.35,73.07,0,0,0,0,0,0,0,0,2.22,2.22,9,48,102.06,40.88,54.34,0,0,0,0,53.56,-0.11,89.69,25.81,9.30,0.00,0.00,,0,,
28.05.2018 11:11,53.38,53.03,53.44,238.00,238.00,240.00,11.34,12.12,12.12,0.31,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.72,53.38,53.81,-59.00,-59.00,-59.00,-2.68,-2.88,-2.90,0.24,0.03,0.04,53.00,54.00,53.00,2.96,4.09,7.05,3,4,49,57,340.50,298.50,54.16,54.34,53.03,72.93,0,0,0,0,0,0,0,0,2.21,2.21,9,49,101.06,40.78,54.34,0,0,0,0,53.56,-0.28,89.75,25.81,9.27,0.00,0.00,,0,,
28.05.2018 11:12,53.38,53.03,53.56,238.00,238.00,240.00,11.34,12.12,12.12,0.32,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.72,53.38,53.72,-59.00,-60.00,-59.00,-2.68,-2.88,-2.90,0.24,0.03,0.04,54.00,54.00,54.00,2.94,4.12,7.06,3,3,49,57,339.75,295.00,54.12,54.34,52.71,73.56,0,0,0,0,0,0,0,0,2.22,2.22,8,48,99.81,40.88,54.34,0,0,0,0,53.56,-0.34,89.81,25.84,9.28,0.00,0.00,,0,,
28.05.2018 11:13,47.19,47.44,47.53,238.00,238.00,240.00,10.58,10.06,11.34,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.22,50.97,51.38,-59.00,-52.00,-59.00,-2.54,-2.38,-2.71,0.24,0.03,0.04,54.00,53.00,54.00,2.65,3.96,6.61,3,3,49,56,349.25,275.75,51.72,51.94,49.71,73.98,0,0,0,0,0,0,0,0,1.72,1.72,9,48,100.75,33.31,51.84,0,0,0,0,51.12,-2.05,89.81,25.81,8.34,0.00,0.00,,0,,
28.05.2018 11:14,49.44,49.25,49.50,238.00,237.00,239.00,11.34,11.61,12.12,0.32,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.03,52.75,53.19,-60.00,-57.00,-60.00,-2.66,-2.76,-2.89,0.24,0.03,0.04,54.00,53.00,53.00,2.91,4.54,7.45,3,3,49,54,338.50,262.50,53.59,53.84,52.71,81.77,0,0,0,0,0,0,0,0,1.80,1.80,9,49,108.69,33.53,53.72,0,0,0,0,53.06,0.91,89.88,25.80,9.26,0.00,0.00,,0,,
28.05.2018 11:15,52.75,52.44,52.88,238.00,238.00,240.00,11.34,12.12,12.12,0.30,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.72,53.38,53.81,-59.00,-59.00,-60.00,-2.70,-2.87,-2.90,0.23,0.03,0.04,53.00,53.00,53.00,2.96,4.65,7.61,3,4,49,53,334.50,262.25,54.09,54.38,52.99,82.99,0,0,0,0,0,0,0,0,1.70,1.70,9,49,111.81,31.28,54.19,0,0,0,0,53.53,-0.40,89.88,25.81,9.30,0.00,0.00,,0,,
28.05.2018 11:16,48.06,47.78,48.22,238.00,237.00,239.00,10.58,10.06,11.86,0.27,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.06,51.75,52.06,-57.00,-51.00,-60.00,-2.50,-2.39,-2.82,0.21,0.03,0.04,54.00,53.00,54.00,2.73,4.11,6.84,3,3,49,53,341.75,275.50,52.66,52.88,50.30,75.32,0,0,0,0,0,0,0,0,1.58,1.58,9,48,107.50,29.98,52.75,0,0,0,0,52.09,-2.25,89.94,25.81,8.41,0.00,0.00,,0,,
28.05.2018 11:17,49.44,49.00,49.44,239.00,238.00,240.00,11.09,11.09,12.12,0.33,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.44,52.19,52.59,-61.00,-55.00,-61.00,-2.66,-2.61,-2.89,0.25,0.03,0.04,53.00,53.00,53.00,2.76,4.41,7.17,3,3,49,52,337.00,262.25,52.88,53.12,50.56,80.60,0,0,0,0,0,0,0,0,1.89,1.89,9,48,100.94,35.69,53.00,0,0,0,0,52.31,0.32,89.94,25.84,9.06,0.00,0.00,,0,,
28.05.2018 11:18,49.59,49.50,49.69,238.00,237.00,240.00,11.09,7.48,12.12,0.33,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.69,51.06,-62.00,-38.00,-62.00,-2.64,-1.75,-2.88,0.25,0.03,0.04,53.00,53.00,53.00,2.36,3.77,6.13,3,3,49,52,340.75,259.00,51.41,51.62,44.56,70.83,0,0,0,0,0,0,0,0,1.77,1.77,8,48,95.94,34.41,51.56,0,0,0,0,50.81,-3.30,89.94,25.86,7.91,0.00,0.00,,0,,
28.05.2018 11:19,48.22,47.78,48.12,239.00,238.00,240.00,10.58,6.70,11.09,0.32,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-59.00,-35.00,-58.00,-2.49,-1.60,-2.67,0.24,0.03,0.03,54.00,53.00,54.00,2.25,3.50,5.75,4,4,49,52,343.25,255.88,51.00,51.22,42.79,66.28,0,0,0,0,0,0,0,0,1.70,1.70,9,48,96.38,33.41,51.16,0,0,0,0,50.53,-0.46,89.88,25.88,7.45,0.00,0.00,,0,,
28.05.2018 11:20,47.94,47.62,48.06,238.00,237.00,240.00,9.80,9.03,10.58,0.33,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.50,52.19,52.50,-54.00,-45.00,-53.00,-2.33,-2.16,-2.52,0.25,0.03,0.04,54.00,53.00,53.00,2.57,3.78,6.35,3,3,50,54,364.25,284.75,52.88,53.06,47.15,69.02,0,0,0,0,0,0,0,0,1.55,1.55,9,48,110.94,29.28,52.97,0,0,0,0,52.41,2.18,89.94,25.83,7.89,0.00,0.00,,0,,
28.05.2018 11:21,52.94,52.59,53.03,239.00,238.00,240.00,11.34,12.12,12.12,0.34,0.11,0.12,0.37,0.12,0.12,50.00,50.03,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.62,53.38,53.72,-60.00,-59.00,-60.00,-2.67,-2.87,-2.90,0.25,0.03,0.04,54.00,54.00,54.00,3.00,4.76,7.76,3,3,50,54,331.00,254.12,54.09,54.34,53.83,84.92,0,0,0,0,0,0,0,0,1.60,1.60,9,49,113.00,29.52,54.16,0,0,0,0,53.50,-0.06,89.94,25.86,9.36,0.00,0.00,,0,,
