v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 11:22,52.69,52.34,52.75,238.00,238.00,240.00,11.09,12.12,12.12,0.35,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.56,53.19,53.62,-59.00,-59.00,-60.00,-2.66,-2.87,-2.89,0.26,0.03,0.04,54.00,53.00,53.00,2.97,4.68,7.66,3,4,50,53,330.25,257.50,54.06,54.31,53.34,83.65,0,0,0,0,0,0,0,0,1.65,1.65,9,49,111.31,30.48,54.12,0,0,0,0,53.47,-0.52,90.00,25.88,9.30,0.00,0.00,,0,,
28.05.2018 11:23,52.44,52.19,52.59,238.00,237.00,239.00,11.09,12.12,12.12,0.35,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.44,53.19,53.56,-59.00,-59.00,-60.00,-2.66,-2.87,-2.89,0.26,0.03,0.04,54.00,53.00,54.00,2.95,4.61,7.55,3,3,50,53,330.75,256.50,54.00,54.25,52.91,82.42,0,0,0,0,0,0,0,0,1.74,1.74,8,49,109.12,32.12,54.09,0,0,0,0,53.41,-0.64,90.06,25.91,9.29,0.00,0.00,,0,,
28.05.2018 11:24,49.94,49.69,50.00,238.00,238.00,240.00,11.09,12.12,12.12,0.34,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.88,52.59,52.94,-60.00,-60.00,-60.00,-2.66,-2.85,-2.89,0.25,0.03,0.04,54.00,53.00,53.00,2.83,4.44,7.27,3,3,50,52,334.50,257.25,53.31,53.53,51.53,80.48,0,0,0,0,0,0,0,0,2.00,2.00,9,49,99.44,37.34,53.47,0,0,0,0,52.69,-0.44,90.06,25.86,9.27,0.00,0.00,,0,,
28.05.2018 11:25,50.19,49.84,50.28,237.00,238.00,240.00,11.09,12.12,12.12,0.34,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.03,52.75,53.12,-60.00,-60.00,-60.00,-2.66,-2.87,-2.89,0.25,0.03,0.04,54.00,54.00,53.00,2.85,4.49,7.34,3,3,50,52,329.00,253.50,53.53,53.78,51.64,81.02,0,0,0,0,0,0,0,0,1.92,1.92,9,49,102.25,35.78,53.69,0,0,0,0,52.97,-0.92,90.12,25.84,9.27,0.00,0.00,,0,,
28.05.2018 11:26,47.88,47.69,47.88,238.00,236.00,239.00,10.31,9.28,11.09,0.33,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.94,52.50,53.03,-56.00,-47.00,-56.00,-2.45,-2.21,-2.64,0.25,0.03,0.04,54.00,53.00,54.00,2.68,3.88,6.56,3,3,50,52,339.00,271.25,53.06,53.28,48.99,70.69,0,0,0,0,0,0,0,0,1.50,1.50,8,50,107.94,28.23,53.16,0,0,0,0,52.53,-0.78,90.12,25.88,8.06,0.00,0.00,,0,,
28.05.2018 11:27,47.94,47.69,48.06,237.00,237.00,239.00,10.06,9.80,11.34,0.33,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.94,52.69,53.03,-54.00,-49.00,-57.00,-2.36,-2.30,-2.69,0.25,0.03,0.04,53.00,53.00,54.00,2.70,3.86,6.56,3,3,50,52,340.75,277.25,53.16,53.34,49.29,70.21,0,0,0,0,0,0,0,0,1.60,1.60,8,49,106.12,29.95,53.25,0,0,0,0,52.72,-0.12,90.19,25.83,8.16,0.00,0.00,,0,,
28.05.2018 11:28,48.75,48.38,48.62,238.00,238.00,240.00,10.83,10.83,11.86,0.33,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.12,52.88,53.28,-58.00,-54.00,-59.00,-2.58,-2.58,-2.84,0.25,0.03,0.04,53.00,53.00,53.00,2.77,4.25,7.02,3,3,50,52,338.50,260.25,53.53,53.75,50.18,76.77,0,0,0,0,0,0,0,0,1.82,1.82,9,50,103.06,33.84,53.66,0,0,0,0,52.94,-0.62,90.25,25.91,8.84,0.00,0.00,,0,,
28.05.2018 11:29,49.50,49.25,49.59,237.00,237.00,239.00,11.09,12.12,12.12,0.36,0.12,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.12,52.88,53.28,-60.00,-59.00,-60.00,-2.60,-2.85,-2.88,0.30,0.03,0.04,54.00,53.00,53.00,2.85,4.49,7.34,3,3,50,52,330.00,254.88,53.66,53.91,51.52,80.83,0,0,0,0,0,0,0,0,1.92,1.92,9,50,103.12,35.59,53.81,0,0,0,0,53.09,-0.44,90.25,25.92,9.26,0.00,0.00,,0,,
28.05.2018 11:30,48.75,48.62,48.81,237.00,237.00,239.00,10.83,11.34,12.12,0.30,0.12,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.38,53.03,53.44,-58.00,-56.00,-60.00,-2.58,-2.68,-2.89,0.25,0.03,0.04,54.00,54.00,53.00,2.83,4.46,7.29,3,3,50,52,333.50,256.25,53.81,54.06,51.01,79.97,0,0,0,0,0,0,0,0,1.74,1.74,8,50,107.31,32.22,53.94,0,0,0,0,53.22,-0.77,90.31,25.95,9.03,0.00,0.00,,0,,
28.05.2018 11:31,47.94,47.69,47.94,238.00,238.00,240.00,10.58,10.31,11.86,0.34,0.11,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.59,52.25,52.69,-57.00,-52.00,-59.00,-2.48,-2.46,-2.84,0.28,0.03,0.04,54.00,53.00,54.00,2.70,4.05,6.75,3,3,50,52,341.25,268.25,53.19,53.41,49.26,73.57,0,0,0,0,0,0,0,0,1.82,1.82,8,49,102.88,34.06,53.34,0,0,0,0,52.72,-0.45,90.38,25.91,8.57,0.00,0.00,,0,,
28.05.2018 11:32,48.62,48.31,48.62,238.00,238.00,239.00,10.31,10.06,11.34,0.34,0.11,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.69,52.44,52.75,-56.00,-51.00,-57.00,-2.41,-2.41,-2.71,0.28,0.03,0.04,53.00,53.00,54.00,2.66,3.89,6.55,3,3,50,52,341.50,270.75,53.03,53.25,48.69,70.84,0,0,0,0,0,0,0,0,1.79,1.79,8,50,101.44,33.72,53.16,0,0,0,0,52.53,-0.62,90.38,25.86,8.34,0.00,0.00,,0,,
28.05.2018 11:33,48.62,48.22,48.75,237.00,237.00,239.00,10.58,11.09,11.86,0.36,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.75,52.50,52.75,-58.00,-55.00,-59.00,-2.51,-2.60,-2.82,0.29,0.03,0.04,54.00,54.00,54.00,2.75,4.24,6.99,3,3,50,52,333.25,261.25,53.22,53.44,50.16,77.00,0,0,0,0,0,0,0,0,1.83,1.83,8,50,101.56,34.25,53.38,0,0,0,0,52.69,-0.63,90.44,25.86,8.83,0.00,0.00,,0,,
28.05.2018 11:34,49.31,49.00,49.31,238.00,238.00,240.00,10.83,12.12,12.12,0.40,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.94,52.69,53.03,-60.00,-60.00,-60.00,-2.59,-2.85,-2.89,0.32,0.03,0.04,54.00,53.00,53.00,2.81,4.46,7.28,3,3,50,52,329.50,252.25,53.38,53.62,51.08,80.76,0,0,0,0,0,0,0,0,1.98,1.98,9,51,99.81,37.00,53.56,0,0,0,0,52.84,-0.75,90.44,25.89,9.26,0.00,0.00,,0,,
28.05.2018 11:35,48.38,47.94,48.31,237.00,237.00,239.00,10.31,10.31,11.61,0.39,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.75,52.50,52.88,-57.00,-51.00,-58.00,-2.41,-2.43,-2.77,0.32,0.03,0.04,54.00,53.00,54.00,2.73,4.00,6.73,3,3,50,52,335.50,268.50,53.12,53.34,49.86,72.74,0,0,0,0,0,0,0,0,1.78,1.78,9,50,103.25,33.28,53.25,0,0,0,0,52.66,-0.66,90.50,25.88,8.51,0.00,0.00,,0,,
28.05.2018 11:36,48.56,48.31,48.62,237.00,237.00,239.00,10.31,10.58,11.61,0.40,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.69,52.34,52.75,-57.00,-53.00,-58.00,-2.45,-2.54,-2.76,0.32,0.03,0.04,53.00,53.00,54.00,2.71,4.09,6.80,3,3,50,52,340.00,266.50,53.19,53.41,49.48,74.21,0,0,0,0,0,0,0,0,1.82,1.82,9,50,103.62,34.03,53.34,0,0,0,0,52.62,-0.69,90.50,25.92,8.62,0.00,0.00,,0,,
28.05.2018 11:37,49.84,49.59,49.94,238.00,238.00,240.00,10.83,12.12,12.12,0.41,0.12,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.28,53.03,53.44,-60.00,-60.00,-60.00,-2.59,-2.87,-2.89,0.33,0.03,0.04,54.00,53.00,54.00,2.83,4.50,7.34,3,3,50,52,328.75,251.38,53.75,54.00,51.14,80.90,0,0,0,0,0,0,0,0,1.97,1.97,9,51,102.12,36.50,53.91,0,0,0,0,53.25,-0.52,90.56,25.98,9.30,0.00,0.00,,0,,
28.05.2018 11:38,49.00,48.62,49.06,237.00,238.00,240.00,10.83,11.61,12.12,0.41,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.12,52.88,53.19,-60.00,-58.00,-60.00,-2.57,-2.77,-2.89,0.33,0.03,0.04,54.00,54.00,53.00,2.82,4.49,7.32,3,3,50,52,327.00,251.25,53.66,53.91,51.06,80.83,0,0,0,0,0,0,0,0,1.86,1.86,9,51,103.94,34.41,53.78,0,0,0,0,53.00,-0.65,90.56,26.00,9.17,0.00,0.00,,0,,
28.05.2018 11:39,48.12,47.88,48.22,237.00,238.00,240.00,9.80,9.28,11.34,0.42,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.44,52.19,52.50,-55.00,-47.00,-58.00,-2.29,-2.21,-2.75,0.33,0.03,0.04,54.00,53.00,54.00,2.71,3.95,6.66,3,3,50,52,337.00,271.75,52.88,53.09,49.77,72.08,0,0,0,0,0,0,0,0,1.47,1.47,8,51,108.12,27.73,52.97,0,0,0,0,52.28,-0.96,90.62,25.94,8.13,0.00,0.00,,0,,
28.05.2018 11:40,48.06,47.88,48.75,238.00,238.00,240.00,10.31,10.31,12.12,0.42,0.11,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.75,52.44,52.88,-57.00,-51.00,-61.00,-2.41,-2.46,-2.90,0.34,0.03,0.04,53.00,53.00,53.00,2.79,4.32,7.12,3,3,50,52,332.50,258.75,53.19,53.41,50.90,78.54,0,0,0,0,0,0,0,0,1.54,1.54,9,51,108.06,28.81,53.25,0,0,0,0,52.59,-0.96,90.62,26.00,8.66,0.00,0.00,,0,,
28.05.2018 11:41,48.91,48.56,48.91,239.00,238.00,241.00,10.83,11.61,12.12,0.41,0.12,0.12,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.88,52.59,53.03,-60.00,-58.00,-60.00,-2.59,-2.74,-2.90,0.33,0.03,0.04,54.00,53.00,53.00,2.82,4.48,7.30,3,3,50,52,329.25,252.12,53.34,53.59,51.32,81.02,0,0,0,0,0,0,0,0,1.87,1.87,8,51,102.69,34.84,53.47,0,0,0,0,52.69,-0.78,90.69,26.02,9.16,0.00,0.00,,0,,
28.05.2018 11:42,49.25,49.00,49.31,238.00,238.00,240.00,11.09,10.83,11.86,0.34,0.11,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.50,51.22,51.56,-61.00,-56.00,-62.00,-2.62,-2.59,-2.88,0.27,0.03,0.04,54.00,54.00,54.00,2.66,4.21,6.87,3,3,50,52,332.50,254.25,52.03,52.28,49.56,78.06,0,0,0,0,0,0,0,0,2.05,2.05,8,50,91.44,39.22,52.25,0,0,0,0,51.53,-1.76,90.69,25.94,8.91,0.00,0.00,,0,,
28.05.2018 11:43,50.00,49.69,50.00,238.00,238.00,240.00,11.09,12.12,12.12,0.34,0.11,0.12,0.43,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.31,51.06,51.38,-61.00,-62.00,-62.00,-2.63,-2.86,-2.88,0.27,0.03,0.04,54.00,54.00,53.00,2.75,4.37,7.12,3,3,51,52,332.25,252.50,51.88,52.12,51.42,81.27,0,0,0,0,0,0,0,0,2.16,2.16,8,51,89.56,41.44,52.09,0,0,0,0,51.25,-1.24,90.69,25.97,9.27,0.00,0.00,,0,,
28.05.2018 11:44,50.00,49.69,50.00,238.00,238.00,240.00,11.09,12.12,12.12,0.33,0.12,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.44,52.19,52.50,-61.00,-61.00,-61.00,-2.64,-2.86,-2.89,0.26,0.03,0.04,54.00,53.00,53.00,2.77,4.40,7.18,3,3,51,52,331.00,252.50,52.88,53.12,50.88,80.38,0,0,0,0,0,0,0,0,2.17,2.17,9,51,90.25,40.94,53.09,0,0,0,0,52.34,0.74,90.69,25.92,9.35,0.00,0.00,,0,,
28.05.2018 11:45,49.69,49.44,49.75,237.00,237.00,239.00,11.34,11.86,12.12,0.24,0.12,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.44,52.19,52.50,-60.00,-59.00,-61.00,-2.71,-2.80,-2.88,0.19,0.03,0.04,53.00,53.00,54.00,2.77,4.41,7.18,3,3,51,52,329.00,252.62,53.00,53.22,50.76,80.38,0,0,0,0,0,0,0,0,2.03,2.03,8,52,97.06,38.19,53.19,0,0,0,0,52.41,-0.73,90.75,26.05,9.21,0.00,0.00,,0,,
28.05.2018 11:46,49.50,49.25,49.59,238.00,238.00,240.00,11.34,12.12,12.12,0.25,0.12,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.12,52.88,53.28,-60.00,-60.00,-60.00,-2.72,-2.87,-2.89,0.20,0.03,0.04,54.00,54.00,54.00,2.81,4.46,7.27,3,3,51,52,331.50,253.88,53.59,53.84,50.80,80.43,0,0,0,0,0,0,0,0,2.02,2.02,8,52,98.75,37.62,53.78,0,0,0,0,53.00,-0.64,90.75,26.05,9.30,0.00,0.00,,0,,
28.05.2018 11:47,49.44,49.16,49.59,238.00,238.00,240.00,11.34,12.12,12.12,0.24,0.12,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.75,52.50,52.88,-60.00,-60.00,-60.00,-2.71,-2.86,-2.89,0.20,0.03,0.04,53.00,54.00,53.00,2.78,4.43,7.21,3,3,51,52,331.25,253.75,53.31,53.56,50.60,80.15,0,0,0,0,0,0,0,0,2.09,2.09,9,52,94.19,39.00,53.53,0,0,0,0,52.75,-0.84,90.81,26.08,9.30,0.00,0.00,,0,,
28.05.2018 11:48,49.75,49.50,49.94,238.00,237.00,240.00,11.34,12.12,12.12,0.25,0.12,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,53.03,52.75,53.12,-60.00,-60.00,-60.00,-2.71,-2.86,-2.89,0.20,0.03,0.04,53.00,54.00,53.00,2.78,4.42,7.20,3,3,51,51,330.75,254.25,53.53,53.78,50.33,79.68,0,0,0,0,0,0,0,0,2.11,2.11,8,52,94.38,39.19,53.75,0,0,0,0,52.97,-0.59,90.81,26.08,9.30,0.00,0.00,,0,,
28.05.2018 11:49,49.44,49.16,49.50,238.00,238.00,240.00,11.34,12.12,12.12,0.25,0.12,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.75,52.50,52.94,-60.00,-60.00,-61.00,-2.72,-2.87,-2.90,0.20,0.03,0.04,54.00,53.00,54.00,2.78,4.42,7.20,3,3,51,51,331.50,254.12,53.28,53.50,50.63,80.17,0,0,0,0,0,0,0,0,2.07,2.07,9,52,97.19,38.69,53.47,0,0,0,0,52.66,-0.84,90.88,26.11,9.27,0.00,0.00,,0,,
28.05.2018 11:50,48.75,48.31,48.56,237.00,237.00,240.00,11.09,11.09,11.86,0.24,0.12,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.34,52.19,52.50,-59.00,-55.00,-60.00,-2.65,-2.61,-2.84,0.19,0.03,0.04,54.00,53.00,53.00,2.73,4.26,6.99,3,3,51,51,333.00,257.75,52.88,53.12,50.06,77.74,0,0,0,0,0,0,0,0,1.88,1.88,8,52,97.88,35.31,53.03,0,0,0,0,52.31,-1.14,90.88,26.08,8.86,0.00,0.00,,0,,
28.05.2018 11:51,49.84,49.69,50.00,238.00,237.00,239.00,11.34,11.86,12.12,0.24,0.11,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.12,50.44,-63.00,-61.00,-63.00,-2.70,-2.78,-2.87,0.18,0.02,0.03,53.00,54.00,53.00,2.70,4.29,6.99,3,3,51,52,331.50,252.38,50.94,51.16,51.40,81.33,0,0,0,0,0,0,0,0,2.12,2.12,8,52,90.06,41.47,51.16,0,0,0,0,50.28,-2.33,90.88,26.19,9.11,0.00,0.00,,0,,
28.05.2018 11:52,47.69,47.38,47.88,237.00,237.00,239.00,9.28,9.03,10.58,0.24,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-51.00,-47.00,-55.00,-2.19,-2.14,-2.50,0.19,0.03,0.04,54.00,53.00,53.00,2.41,3.37,5.79,3,3,51,52,351.50,279.50,51.12,51.31,45.80,63.76,0,0,0,0,0,0,0,0,1.75,1.75,8,52,97.56,34.41,51.31,0,0,0,0,50.69,-0.32,90.88,26.22,7.54,0.00,0.00,,0,,
28.05.2018 11:53,49.94,49.50,50.00,238.00,238.00,240.00,11.34,11.09,12.12,0.27,0.11,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.28,-63.00,-58.00,-63.00,-2.68,-2.62,-2.88,0.21,0.03,0.04,53.00,53.00,54.00,2.65,4.21,6.86,3,3,51,52,332.75,254.25,50.62,50.84,50.78,80.26,0,0,0,0,0,0,0,0,2.09,2.09,8,52,90.62,41.06,50.84,0,0,0,0,50.00,-1.69,90.81,26.28,8.95,0.00,0.00,,0,,
28.05.2018 11:54,46.94,46.75,47.78,235.00,235.00,237.00,8.77,7.73,9.28,0.30,0.10,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.31,-49.00,-41.00,-48.00,-2.06,-1.83,-2.21,0.22,0.03,0.04,54.00,53.00,53.00,2.27,3.12,5.39,4,3,51,52,361.50,287.75,51.66,51.81,42.62,58.36,0,0,0,0,0,0,0,0,1.45,1.45,9,52,104.25,28.30,51.78,0,0,0,0,51.09,-0.11,90.81,26.23,6.84,0.00,0.00,,0,,
28.05.2018 11:55,47.94,47.88,48.12,235.00,235.00,236.00,9.55,8.77,10.58,0.33,0.11,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.38,51.12,51.56,-53.00,-44.00,-54.00,-2.23,-2.04,-2.50,0.24,0.03,0.04,54.00,53.00,54.00,2.49,3.30,5.79,3,3,51,52,351.50,283.50,51.78,51.94,46.65,61.72,0,0,0,0,0,0,0,0,1.68,1.68,8,51,99.62,32.53,51.94,0,0,0,0,51.31,-0.21,90.88,26.19,7.48,0.00,0.00,,0,,
28.05.2018 11:56,49.75,49.50,49.75,235.00,235.00,236.00,11.09,9.55,11.86,0.31,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-49.00,-62.00,-2.62,-2.21,-2.84,0.24,0.03,0.04,54.00,53.00,53.00,2.49,3.96,6.45,3,3,51,53,332.75,254.62,50.72,50.94,47.55,75.39,0,0,0,0,0,0,0,0,1.96,1.96,8,52,90.50,38.56,50.94,0,0,0,0,50.12,-2.14,90.88,26.27,8.41,0.00,0.00,,0,,
28.05.2018 11:57,49.69,49.44,49.69,235.00,235.00,237.00,11.09,6.45,12.12,0.31,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-34.00,-63.00,-2.63,-1.51,-2.85,0.23,0.03,0.03,54.00,53.00,54.00,2.26,3.59,5.85,3,3,51,53,335.75,255.38,50.53,50.75,43.34,68.61,0,0,0,0,0,0,0,0,1.81,1.81,8,52,91.88,35.59,50.72,0,0,0,0,50.00,-1.16,90.81,26.30,7.65,0.00,0.00,,0,,
28.05.2018 11:58,49.84,49.59,49.84,235.00,234.00,237.00,11.09,7.73,12.12,0.30,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-62.00,-40.00,-63.00,-2.63,-1.82,-2.84,0.23,0.03,0.04,53.00,53.00,54.00,2.38,3.77,6.14,3,3,51,54,336.50,258.50,50.56,50.78,45.60,71.93,0,0,0,0,0,0,0,0,1.88,1.88,8,52,91.62,37.09,50.75,0,0,0,0,50.00,-0.97,90.81,26.31,8.02,0.00,0.00,,0,,
28.05.2018 11:59,49.59,49.31,49.69,235.00,235.00,238.00,11.09,8.00,12.12,0.30,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-42.00,-63.00,-2.63,-1.89,-2.85,0.23,0.03,0.03,54.00,53.00,53.00,2.40,3.80,6.20,3,3,51,56,335.75,256.50,50.56,50.81,46.01,72.52,0,0,0,0,0,0,0,0,1.90,1.90,8,52,91.75,37.44,50.78,0,0,0,0,50.00,-1.00,90.75,26.33,8.09,0.00,0.00,,0,,
28.05.2018 12:00,49.69,49.44,49.84,235.00,235.00,237.00,11.09,10.31,12.12,0.30,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-62.00,-53.00,-63.00,-2.63,-2.40,-2.84,0.23,0.02,0.03,54.00,53.00,54.00,2.57,4.08,6.65,3,3,51,56,337.75,256.75,50.66,50.88,49.29,77.75,0,0,0,0,0,0,0,0,2.03,2.03,8,52,91.50,39.91,50.88,0,0,0,0,50.06,-0.89,90.75,26.38,8.69,0.00,0.00,,0,,
28.05.2018 12:01,49.59,49.44,49.69,235.00,235.00,237.00,11.09,10.83,12.12,0.31,0.11,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-57.00,-63.00,-2.63,-2.58,-2.85,0.23,0.03,0.04,53.00,54.00,53.00,2.63,4.16,6.80,3,3,52,55,336.00,255.12,50.69,50.91,50.38,79.34,0,0,0,0,0,0,0,0,2.07,2.07,8,53,91.25,40.72,50.91,0,0,0,0,50.09,-0.87,90.75,26.39,8.87,0.00,0.00,,0,,
28.05.2018 12:02,49.69,49.44,49.75,235.00,235.00,237.00,11.09,10.83,12.12,0.30,0.11,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.00,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-62.00,-57.00,-63.00,-2.63,-2.57,-2.84,0.23,0.02,0.04,53.00,53.00,54.00,2.64,4.18,6.82,3,3,52,54,335.25,255.75,50.69,50.91,50.50,79.64,0,0,0,0,0,0,0,0,2.08,2.08,8,52,91.00,40.81,50.94,0,0,0,0,50.06,-0.87,90.75,26.38,8.90,0.00,0.00,,0,,
28.05.2018 12:03,49.59,49.25,49.59,236.00,235.00,237.00,11.09,9.28,12.12,0.30,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-48.00,-63.00,-2.64,-2.19,-2.85,0.23,0.03,0.03,54.00,53.00,53.00,2.50,3.96,6.46,3,3,52,54,331.00,257.50,50.69,50.91,47.84,75.55,0,0,0,0,0,0,0,0,1.98,1.98,8,53,91.38,39.00,50.91,0,0,0,0,50.09,-0.88,90.75,26.36,8.45,0.00,0.00,,0,,
28.05.2018 12:04,49.59,49.31,49.69,236.00,236.00,237.00,11.09,10.83,12.12,0.30,0.11,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-57.00,-63.00,-2.64,-2.57,-2.85,0.23,0.03,0.04,54.00,53.00,54.00,2.63,4.16,6.79,3,3,52,53,336.25,255.62,50.72,50.97,50.39,79.17,0,0,0,0,0,0,0,0,2.07,2.07,8,53,91.25,40.72,50.97,0,0,0,0,50.12,-0.83,90.75,26.38,8.87,0.00,0.00,,0,,
28.05.2018 12:05,49.59,49.31,49.59,235.00,235.00,237.00,11.09,8.00,12.12,0.30,0.11,0.12,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-62.00,-42.00,-63.00,-2.63,-1.88,-2.85,0.23,0.03,0.03,54.00,53.00,54.00,2.41,3.81,6.22,3,4,52,53,336.50,255.50,50.56,50.81,46.31,72.67,0,0,0,0,0,0,0,0,1.91,1.91,9,53,92.25,37.59,50.78,0,0,0,0,50.00,-0.93,90.75,26.38,8.13,0.00,0.00,,0,,
28.05.2018 12:06,47.38,47.09,47.44,235.00,235.00,237.00,8.77,2.58,10.58,0.31,0.09,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-49.00,-13.00,-55.00,-2.04,-0.57,-2.53,0.23,0.04,0.04,53.00,53.00,54.00,1.89,2.52,4.41,3,3,52,53,361.75,285.50,51.03,51.19,35.88,47.71,0,0,0,0,0,0,0,0,1.30,1.30,8,53,101.44,25.72,51.16,0,0,0,0,50.75,0.36,90.75,26.36,5.71,0.00,0.00,,0,,
28.05.2018 12:07,49.50,49.25,49.69,236.00,235.00,237.00,11.09,6.19,11.86,0.30,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-32.00,-63.00,-2.64,-1.42,-2.84,0.23,0.03,0.03,54.00,52.00,53.00,2.25,3.55,5.79,3,3,52,54,340.00,259.75,50.59,50.81,43.10,67.71,0,0,0,0,0,0,0,0,1.80,1.80,8,52,93.25,35.41,50.81,0,0,0,0,50.12,-0.85,90.75,26.38,7.59,0.00,0.00,,0,,
28.05.2018 12:08,49.69,49.44,49.75,236.00,236.00,238.00,11.34,10.31,12.12,0.27,0.10,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-54.00,-63.00,-2.66,-2.44,-2.85,0.21,0.03,0.04,54.00,54.00,54.00,2.59,4.09,6.68,3,3,52,56,337.25,258.50,50.69,50.91,49.64,77.93,0,0,0,0,0,0,0,0,2.05,2.05,8,53,92.12,40.22,50.91,0,0,0,0,50.09,-0.80,90.75,26.41,8.73,0.00,0.00,,0,,
28.05.2018 12:09,49.59,49.44,49.69,235.00,235.00,237.00,11.34,10.58,11.86,0.24,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-55.00,-63.00,-2.68,-2.50,-2.85,0.18,0.02,0.04,54.00,54.00,54.00,2.61,4.13,6.74,3,3,52,55,338.00,257.25,50.69,50.94,50.01,78.63,0,0,0,0,0,0,0,0,2.06,2.06,8,53,91.69,40.47,50.94,0,0,0,0,50.09,-0.81,90.75,26.41,8.80,0.00,0.00,,0,,
28.05.2018 12:10,49.59,49.31,49.59,236.00,235.00,238.00,11.34,10.31,12.12,0.24,0.10,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-53.00,-63.00,-2.68,-2.40,-2.85,0.18,0.03,0.03,53.00,54.00,54.00,2.58,4.09,6.67,3,3,52,54,338.75,256.00,50.69,50.91,49.41,77.86,0,0,0,0,0,0,0,0,2.04,2.04,8,53,91.75,40.06,50.91,0,0,0,0,50.12,-0.80,90.75,26.41,8.71,0.00,0.00,,0,,
28.05.2018 12:11,49.50,49.25,49.59,236.00,236.00,238.00,11.34,8.52,12.12,0.24,0.10,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-63.00,-45.00,-63.00,-2.69,-2.01,-2.86,0.18,0.03,0.03,53.00,54.00,54.00,2.45,3.88,6.33,3,3,52,54,340.50,259.00,50.62,50.84,46.97,74.00,0,0,0,0,0,0,0,0,1.94,1.94,8,53,92.44,38.19,50.84,0,0,0,0,50.09,-0.81,90.69,26.39,8.27,0.00,0.00,,0,,
28.05.2018 12:12,49.50,49.31,49.69,236.00,235.00,238.00,11.34,4.64,12.12,0.24,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-63.00,-24.00,-63.00,-2.68,-1.08,-2.86,0.19,0.03,0.03,54.00,53.00,54.00,2.13,3.40,5.54,3,3,52,54,337.50,263.00,50.47,50.69,40.99,65.11,0,0,0,0,0,0,0,0,1.71,1.71,8,54,93.50,33.69,50.66,0,0,0,0,49.97,-0.85,90.69,26.39,7.24,0.00,0.00,,0,,
28.05.2018 12:13,49.31,49.06,49.31,235.00,235.00,238.00,11.34,5.67,11.86,0.24,0.10,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-30.00,-63.00,-2.68,-1.33,-2.85,0.18,0.03,0.03,54.00,53.00,54.00,2.22,3.52,5.74,3,3,52,55,346.25,259.75,50.59,50.84,42.54,67.11,0,0,0,0,0,0,0,0,1.77,1.77,8,53,93.31,34.84,50.81,0,0,0,0,50.06,-0.81,90.69,26.42,7.51,0.00,0.00,,0,,
28.05.2018 12:14,49.44,49.25,49.50,235.00,235.00,238.00,11.34,8.77,11.86,0.24,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-46.00,-63.00,-2.68,-2.09,-2.85,0.18,0.03,0.03,54.00,53.00,53.00,2.48,3.92,6.40,3,3,52,56,341.50,257.75,50.66,50.91,47.46,74.77,0,0,0,0,0,0,0,0,1.96,1.96,8,53,92.62,38.59,50.91,0,0,0,0,50.09,-0.76,90.69,26.42,8.37,0.00,0.00,,0,,
28.05.2018 12:15,49.50,49.16,49.50,236.00,235.00,238.00,11.34,8.52,12.12,0.24,0.10,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-44.00,-63.00,-2.68,-1.98,-2.85,0.18,0.03,0.03,54.00,53.00,54.00,2.43,3.85,6.29,3,3,52,56,340.00,262.75,50.66,50.91,46.56,73.43,0,0,0,0,0,0,0,0,1.93,1.93,8,54,93.12,37.91,50.91,0,0,0,0,50.09,-0.77,90.69,26.44,8.22,0.00,0.00,,0,,
28.05.2018 12:16,49.50,49.25,49.59,236.00,235.00,238.00,11.34,10.06,12.12,0.24,0.10,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-52.00,-63.00,-2.68,-2.36,-2.85,0.18,0.03,0.04,54.00,53.00,54.00,2.56,4.05,6.61,3,3,52,56,338.25,260.00,50.75,50.97,48.90,77.17,0,0,0,0,0,0,0,0,2.02,2.02,8,53,92.50,39.66,51.00,0,0,0,0,50.19,-0.77,90.69,26.47,8.64,0.00,0.00,,0,,
28.05.2018 12:17,49.50,49.25,49.59,235.00,235.00,237.00,11.34,9.80,12.12,0.24,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-51.00,-63.00,-2.67,-2.34,-2.85,0.18,0.02,0.03,54.00,53.00,53.00,2.55,4.05,6.60,3,3,52,55,339.75,259.75,50.72,50.94,48.82,77.06,0,0,0,0,0,0,0,0,2.02,2.02,8,54,92.69,39.56,50.97,0,0,0,0,50.16,-0.77,90.69,26.48,8.62,0.00,0.00,,0,,
28.05.2018 12:18,49.50,49.16,49.59,235.00,235.00,237.00,11.34,10.06,11.86,0.24,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-52.00,-63.00,-2.68,-2.37,-2.85,0.18,0.02,0.03,53.00,54.00,54.00,2.56,4.07,6.63,3,3,52,54,339.50,260.00,50.72,50.94,49.01,77.44,0,0,0,0,0,0,0,0,2.03,2.03,8,54,92.75,39.75,50.94,0,0,0,0,50.16,-0.76,90.69,26.48,8.66,0.00,0.00,,0,,
28.05.2018 12:19,49.50,49.16,49.50,236.00,236.00,238.00,11.34,10.06,12.12,0.26,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-52.00,-63.00,-2.66,-2.37,-2.86,0.20,0.03,0.04,53.00,54.00,53.00,2.56,4.07,6.63,3,3,52,54,340.25,259.75,50.72,50.94,48.97,77.51,0,0,0,0,0,0,0,0,2.03,2.03,8,54,92.62,39.78,50.97,0,0,0,0,50.16,-0.78,90.69,26.48,8.66,0.00,0.00,,0,,
28.05.2018 12:20,49.44,49.16,49.31,235.00,235.00,238.00,11.34,9.55,12.12,0.25,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-50.00,-63.00,-2.65,-2.27,-2.86,0.20,0.03,0.03,54.00,53.00,54.00,2.53,4.02,6.54,3,3,52,53,338.25,258.00,50.75,50.97,48.34,76.42,0,0,0,0,0,0,0,0,2.00,2.00,8,54,92.69,39.25,51.00,0,0,0,0,50.19,-0.77,90.69,26.47,8.55,0.00,0.00,,0,,
28.05.2018 12:21,48.91,48.62,49.06,236.00,236.00,238.00,11.34,9.80,11.86,0.25,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.38,-62.00,-51.00,-63.00,-2.66,-2.29,-2.85,0.21,0.03,0.04,54.00,53.00,54.00,2.54,4.03,6.57,3,3,52,53,336.75,257.25,50.72,50.94,48.56,76.77,0,0,0,0,0,0,0,0,2.01,2.01,8,54,92.19,39.38,50.97,0,0,0,0,50.12,-0.78,90.69,26.48,8.58,0.00,0.00,,0,,
28.05.2018 12:22,49.16,48.81,49.06,235.00,235.00,237.00,11.34,9.03,11.86,0.25,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-47.00,-63.00,-2.65,-2.10,-2.85,0.20,0.03,0.04,54.00,53.00,54.00,2.47,3.92,6.40,3,3,52,53,338.00,259.00,50.66,50.88,47.39,74.78,0,0,0,0,0,0,0,0,1.96,1.96,8,54,92.31,38.50,50.88,0,0,0,0,50.09,-0.80,90.69,26.47,8.36,0.00,0.00,,0,,
28.05.2018 12:23,49.25,49.00,49.31,235.00,235.00,237.00,11.34,8.77,12.12,0.26,0.11,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-45.00,-63.00,-2.66,-2.06,-2.85,0.20,0.03,0.03,54.00,53.00,54.00,2.45,3.89,6.34,3,3,52,53,338.50,260.75,50.75,51.00,46.78,74.07,0,0,0,0,0,0,0,0,1.95,1.95,8,54,92.44,38.31,51.00,0,0,0,0,50.22,-0.78,90.69,26.47,8.30,0.00,0.00,,0,,
28.05.2018 12:24,49.16,48.91,49.31,235.00,235.00,238.00,11.34,6.70,11.86,0.26,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-34.00,-63.00,-2.65,-1.55,-2.85,0.21,0.03,0.04,53.00,53.00,54.00,2.29,3.63,5.92,3,3,52,53,341.00,256.00,50.66,50.91,43.76,69.26,0,0,0,0,0,0,0,0,1.83,1.83,8,54,92.88,35.91,50.88,0,0,0,0,50.19,-0.77,90.69,26.47,7.75,0.00,0.00,,0,,
28.05.2018 12:25,49.44,49.16,49.44,236.00,236.00,237.00,11.34,10.06,11.86,0.26,0.11,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.38,-62.00,-53.00,-63.00,-2.66,-2.38,-2.85,0.21,0.03,0.04,53.00,53.00,54.00,2.56,4.08,6.63,3,3,52,54,339.50,257.75,50.78,51.00,48.84,77.56,0,0,0,0,0,0,0,0,2.03,2.03,8,54,92.19,39.78,51.00,0,0,0,0,50.16,-0.79,90.69,26.50,8.66,0.00,0.00,,0,,
28.05.2018 12:26,49.31,49.00,49.44,236.00,235.00,237.00,11.34,9.03,11.86,0.26,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-47.00,-63.00,-2.65,-2.11,-2.85,0.21,0.03,0.03,53.00,53.00,54.00,2.47,3.94,6.41,3,3,52,54,339.50,257.50,50.72,50.97,47.22,74.94,0,0,0,0,0,0,0,0,1.96,1.96,8,54,92.44,38.53,50.97,0,0,0,0,50.09,-0.81,90.69,26.48,8.37,0.00,0.00,,0,,
28.05.2018 12:27,49.25,49.06,49.31,236.00,236.00,238.00,11.34,10.06,11.86,0.26,0.10,0.11,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.38,-62.00,-53.00,-63.00,-2.66,-2.39,-2.85,0.21,0.03,0.04,54.00,53.00,54.00,2.56,4.08,6.64,3,3,52,53,336.50,258.50,50.78,51.00,48.95,77.64,0,0,0,0,0,0,0,0,2.03,2.03,8,54,91.94,39.75,51.00,0,0,0,0,50.16,-0.79,90.69,26.52,8.67,0.00,0.00,,0,,
28.05.2018 12:28,49.44,49.06,49.44,235.00,235.00,237.00,11.34,10.31,11.86,0.25,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-54.00,-63.00,-2.66,-2.46,-2.85,0.20,0.03,0.04,54.00,53.00,54.00,2.59,4.14,6.73,3,3,52,53,336.50,258.25,50.78,51.03,49.54,78.63,0,0,0,0,0,0,0,0,2.05,2.05,8,54,92.06,40.19,51.03,0,0,0,0,50.25,-0.76,90.69,26.50,8.78,0.00,0.00,,0,,
28.05.2018 12:29,49.25,48.91,49.25,236.00,236.00,238.00,11.34,10.83,12.12,0.26,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-56.00,-63.00,-2.65,-2.55,-2.85,0.21,0.03,0.03,54.00,53.00,53.00,2.61,4.17,6.78,3,3,52,53,338.25,257.75,50.84,51.06,49.74,79.18,0,0,0,0,0,0,0,0,2.07,2.07,8,54,91.38,40.44,51.09,0,0,0,0,50.25,-0.77,90.69,26.53,8.84,0.00,0.00,,0,,
28.05.2018 12:30,49.31,49.00,49.31,235.00,235.00,237.00,11.34,10.83,11.86,0.25,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-56.00,-62.00,-2.65,-2.56,-2.85,0.21,0.03,0.04,53.00,53.00,54.00,2.62,4.18,6.80,3,3,52,52,335.50,257.00,50.84,51.09,50.08,79.28,0,0,0,0,0,0,0,0,2.07,2.07,8,54,91.31,40.56,51.09,0,0,0,0,50.22,-0.78,90.75,26.53,8.88,0.00,0.00,,0,,
28.05.2018 12:31,49.16,48.81,49.06,235.00,236.00,238.00,11.34,10.06,12.12,0.26,0.11,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.12,50.38,-62.00,-52.00,-63.00,-2.65,-2.36,-2.85,0.21,0.03,0.04,54.00,53.00,53.00,2.56,4.07,6.62,3,3,52,52,336.25,257.25,50.75,51.00,48.90,77.34,0,0,0,0,0,0,0,0,2.02,2.02,8,54,91.62,39.66,51.00,0,0,0,0,50.12,-0.80,90.75,26.55,8.65,0.00,0.00,,0,,
28.05.2018 12:32,49.16,48.91,49.25,236.00,235.00,237.00,11.34,6.97,11.86,0.25,0.10,0.12,0.30,0.12,0.12,49.97,49.97,49.97,50.00,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,49.94,50.19,-62.00,-37.00,-63.00,-2.66,-1.66,-2.84,0.21,0.03,0.04,54.00,53.00,53.00,2.32,3.69,6.01,3,3,52,52,335.00,259.00,50.66,50.88,44.51,70.34,0,0,0,0,0,0,0,0,1.85,1.85,8,54,91.88,36.28,50.88,0,0,0,0,50.12,-0.78,90.75,26.53,7.86,0.00,0.00,,0,,
28.05.2018 12:33,49.00,48.75,49.06,235.00,235.00,238.00,11.34,8.77,11.86,0.26,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.38,-62.00,-45.00,-63.00,-2.65,-2.05,-2.85,0.21,0.03,0.04,54.00,53.00,54.00,2.45,3.89,6.34,3,3,52,54,340.25,258.75,50.75,50.97,46.81,74.12,0,0,0,0,0,0,0,0,1.95,1.95,8,54,92.12,38.19,50.97,0,0,0,0,50.16,-0.78,90.75,26.53,8.29,0.00,0.00,,0,,
28.05.2018 12:34,49.31,49.06,49.31,235.00,235.00,237.00,11.34,6.19,11.86,0.26,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-32.00,-62.00,-2.64,-1.45,-2.84,0.21,0.03,0.03,54.00,53.00,54.00,2.24,3.59,5.83,3,4,52,54,345.25,255.88,50.66,50.88,42.97,68.37,0,0,0,0,0,0,0,0,1.80,1.80,9,54,92.94,35.34,50.88,0,0,0,0,50.16,-0.77,90.75,26.53,7.62,0.00,0.00,,0,,
28.05.2018 12:35,46.16,45.38,46.06,235.00,235.00,236.00,8.77,6.45,9.80,0.26,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.62,50.97,-49.00,-33.00,-51.00,-2.06,-1.48,-2.31,0.21,0.03,0.04,53.00,53.00,54.00,1.95,2.91,4.86,3,3,52,55,367.25,285.75,51.12,51.31,36.93,55.09,0,0,0,0,0,0,0,0,1.63,1.63,8,54,98.56,31.98,51.34,0,0,0,0,50.78,0.25,90.75,26.50,6.49,0.00,0.00,,0,,
28.05.2018 12:36,46.56,47.53,46.84,235.00,235.00,237.00,9.28,7.73,10.31,0.26,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.22,-51.00,-39.00,-54.00,-2.18,-1.80,-2.47,0.21,0.03,0.04,53.00,53.00,53.00,2.10,3.33,5.43,3,3,52,56,358.25,279.50,51.47,51.69,39.57,62.53,0,0,0,0,0,0,0,0,1.70,1.70,8,54,98.69,33.06,51.66,0,0,0,0,50.88,-0.30,90.75,26.50,7.13,0.00,0.00,,0,,
28.05.2018 12:37,49.50,49.25,49.59,235.00,235.00,236.00,11.34,10.31,12.12,0.26,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-62.00,-53.00,-62.00,-2.64,-2.41,-2.84,0.21,0.03,0.04,53.00,54.00,54.00,2.57,4.09,6.66,3,3,52,57,335.00,257.25,50.78,51.00,49.10,77.86,0,0,0,0,0,0,0,0,2.04,2.04,8,54,91.94,39.91,51.03,0,0,0,0,50.16,-0.84,90.81,26.53,8.70,0.00,0.00,,0,,
28.05.2018 12:38,49.44,49.16,49.50,235.00,234.00,237.00,11.34,4.64,12.12,0.26,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-25.00,-63.00,-2.65,-1.09,-2.85,0.20,0.03,0.03,54.00,53.00,54.00,2.13,3.38,5.51,3,3,52,56,342.25,260.75,50.50,50.72,40.89,64.70,0,0,0,0,0,0,0,0,1.70,1.70,8,55,93.12,33.56,50.69,0,0,0,0,50.03,-0.77,90.75,26.56,7.21,0.00,0.00,,0,,
28.05.2018 12:39,49.44,49.16,49.50,235.00,234.00,237.00,11.34,7.22,11.86,0.26,0.10,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-37.00,-63.00,-2.65,-1.69,-2.85,0.21,0.03,0.03,54.00,53.00,54.00,2.32,3.71,6.04,3,3,52,58,339.50,262.50,50.62,50.84,44.53,70.80,0,0,0,0,0,0,0,0,1.86,1.86,8,54,93.12,36.56,50.84,0,0,0,0,50.09,-0.73,90.75,26.55,7.89,0.00,0.00,,0,,
28.05.2018 12:40,49.50,49.25,49.59,235.00,235.00,237.00,11.34,9.80,12.12,0.26,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-51.00,-63.00,-2.65,-2.33,-2.85,0.21,0.03,0.04,54.00,53.00,54.00,2.53,4.04,6.56,3,3,52,59,343.50,262.25,50.72,50.97,48.30,76.79,0,0,0,0,0,0,0,0,2.02,2.02,8,54,92.38,39.56,50.97,0,0,0,0,50.12,-0.74,90.75,26.58,8.58,0.00,0.00,,0,,
28.05.2018 12:41,49.44,49.06,49.44,235.00,235.00,237.00,11.34,10.31,12.12,0.25,0.11,0.11,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-53.00,-63.00,-2.66,-2.40,-2.85,0.19,0.02,0.03,54.00,53.00,54.00,2.56,4.09,6.65,3,3,52,58,336.50,261.50,50.75,51.00,48.98,77.71,0,0,0,0,0,0,0,0,2.04,2.04,8,55,92.44,39.94,51.00,0,0,0,0,50.19,-0.72,90.75,26.59,8.69,0.00,0.00,,0,,
28.05.2018 12:42,49.31,49.06,49.31,235.00,235.00,237.00,11.34,9.55,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-50.00,-63.00,-2.67,-2.26,-2.85,0.18,0.03,0.04,53.00,53.00,54.00,2.51,4.00,6.51,3,4,52,57,336.00,263.00,50.75,51.00,48.04,76.00,0,0,0,0,0,0,0,0,2.00,2.00,9,55,92.75,39.25,51.00,0,0,0,0,50.19,-0.73,90.75,26.59,8.52,0.00,0.00,,0,,
28.05.2018 12:43,47.25,47.25,47.78,235.00,235.00,237.00,7.73,6.45,8.77,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.38,51.12,51.50,-42.00,-33.00,-44.00,-1.80,-1.53,-2.05,0.19,0.03,0.04,53.00,54.00,53.00,1.85,2.71,4.56,3,3,52,56,386.00,303.00,51.66,51.84,34.68,50.76,0,0,0,0,0,0,0,0,1.45,1.45,8,54,106.06,28.12,51.84,0,0,0,0,51.44,0.42,90.81,26.59,6.02,0.00,0.00,,0,,
28.05.2018 12:44,49.25,48.91,49.31,235.00,235.00,237.00,11.34,11.86,12.12,0.24,0.12,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.06,51.81,52.34,-60.00,-59.00,-60.00,-2.68,-2.79,-2.86,0.19,0.03,0.04,54.00,54.00,54.00,2.73,4.34,7.08,3,3,52,55,337.25,255.38,52.66,52.88,50.33,79.69,0,0,0,0,0,0,0,0,2.11,2.11,8,55,94.44,39.84,52.88,0,0,0,0,52.09,0.64,90.81,26.61,9.18,0.00,0.00,,0,,
28.05.2018 12:45,47.19,47.00,47.25,235.00,235.00,236.00,9.55,9.28,10.31,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.06,51.81,52.06,-52.00,-47.00,-53.00,-2.24,-2.15,-2.42,0.19,0.03,0.04,54.00,54.00,54.00,2.39,3.55,5.94,3,3,52,55,355.00,277.00,52.31,52.53,44.36,65.49,0,0,0,0,0,0,0,0,1.64,1.64,8,55,100.94,31.38,52.50,0,0,0,0,51.78,-0.51,90.88,26.69,7.58,0.00,0.00,,0,,
28.05.2018 12:46,47.19,47.00,47.53,235.00,235.00,237.00,8.25,5.42,9.03,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.75,51.50,51.81,-45.00,-28.00,-46.00,-1.93,-1.27,-2.12,0.19,0.03,0.04,54.00,53.00,54.00,2.11,2.55,4.66,3,3,52,55,375.75,307.75,51.94,52.06,39.47,47.45,0,0,0,0,0,0,0,0,1.21,1.21,8,54,109.12,23.59,52.03,0,0,0,0,51.62,0.01,90.88,26.69,5.87,0.00,0.00,,0,,
28.05.2018 12:47,48.22,48.22,48.31,235.00,234.00,236.00,9.55,5.16,11.34,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.81,50.53,50.97,-52.00,-26.00,-58.00,-2.23,-1.17,-2.67,0.19,0.03,0.04,54.00,53.00,53.00,2.06,3.04,5.10,4,4,52,55,368.00,278.00,51.16,51.34,39.03,57.41,0,0,0,0,0,0,0,0,1.55,1.55,9,53,97.56,30.34,51.34,0,0,0,0,50.59,-2.12,90.88,26.69,6.65,0.00,0.00,,0,,
28.05.2018 12:48,47.78,47.78,47.94,235.00,234.00,237.00,7.48,4.91,9.28,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.19,51.81,52.25,-41.00,-25.00,-46.00,-1.76,-1.15,-2.17,0.19,0.03,0.04,53.00,53.00,54.00,2.17,2.66,4.83,3,3,52,56,379.50,305.75,52.44,52.56,40.18,49.13,0,0,0,0,0,0,0,0,0.88,0.88,8,53,117.88,16.72,52.44,0,0,0,0,52.22,1.23,90.88,26.64,5.71,0.00,0.00,,0,,
28.05.2018 12:49,48.91,48.62,49.06,235.00,235.00,237.00,11.34,12.12,12.12,0.24,0.12,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.25,52.00,52.44,-60.00,-60.00,-60.00,-2.68,-2.82,-2.85,0.19,0.03,0.04,54.00,54.00,53.00,2.74,4.35,7.09,3,3,52,56,330.50,254.38,52.72,52.97,50.35,79.69,0,0,0,0,0,0,0,0,2.07,2.07,8,53,93.69,39.00,52.94,0,0,0,0,52.09,-0.78,90.88,26.66,9.16,0.00,0.00,,0,,
28.05.2018 12:50,49.69,49.31,49.84,235.00,235.00,237.00,11.34,6.70,12.12,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-35.00,-63.00,-2.67,-1.55,-2.85,0.18,0.03,0.03,54.00,52.00,54.00,2.27,3.60,5.88,3,3,52,56,336.50,257.25,50.47,50.69,43.70,68.96,0,0,0,0,0,0,0,0,1.80,1.80,8,53,91.62,35.62,50.66,0,0,0,0,49.94,-1.72,90.88,26.73,7.68,0.00,0.00,,0,,
28.05.2018 12:51,49.75,49.50,49.84,235.00,235.00,237.00,11.34,8.77,12.12,0.24,0.11,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-46.00,-63.00,-2.67,-2.08,-2.84,0.18,0.03,0.03,54.00,53.00,54.00,2.46,3.91,6.36,3,3,52,56,330.50,258.75,50.62,50.88,47.08,74.48,0,0,0,0,0,0,0,0,1.95,1.95,8,53,91.75,38.31,50.88,0,0,0,0,50.09,-0.85,90.88,26.73,8.31,0.00,0.00,,0,,
28.05.2018 12:52,47.38,47.25,47.38,235.00,235.00,237.00,9.55,9.28,10.58,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.25,51.91,52.25,-52.00,-46.00,-53.00,-2.26,-2.16,-2.50,0.19,0.03,0.04,54.00,53.00,53.00,2.50,3.50,6.00,3,3,52,55,352.50,277.25,52.59,52.78,46.04,64.39,0,0,0,0,0,0,0,0,1.74,1.74,9,53,101.56,33.03,52.78,0,0,0,0,52.19,1.34,90.88,26.66,7.74,0.00,0.00,,0,,
28.05.2018 12:53,49.16,49.00,49.31,235.00,236.00,238.00,11.34,12.12,12.12,0.24,0.12,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.69,52.44,52.75,-60.00,-60.00,-60.00,-2.69,-2.84,-2.87,0.19,0.03,0.04,54.00,53.00,54.00,2.78,4.43,7.21,3,3,52,54,330.75,254.62,53.12,53.38,50.75,80.57,0,0,0,0,0,0,0,0,1.99,1.99,8,54,98.75,37.22,53.34,0,0,0,0,52.56,-0.20,90.88,26.64,9.20,0.00,0.00,,0,,
28.05.2018 12:54,49.94,49.69,50.00,235.00,235.00,237.00,11.34,12.12,12.12,0.24,0.12,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.75,51.50,51.81,-61.00,-60.00,-61.00,-2.68,-2.82,-2.86,0.19,0.03,0.04,54.00,54.00,53.00,2.71,4.33,7.04,3,3,52,54,329.25,254.00,52.19,52.44,50.46,80.06,0,0,0,0,0,0,0,0,2.11,2.11,8,54,91.12,40.25,52.44,0,0,0,0,51.56,-1.26,90.94,26.61,9.16,0.00,0.00,,0,,
28.05.2018 12:55,49.94,49.59,49.94,235.00,235.00,236.00,11.34,9.80,12.12,0.24,0.11,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-62.00,-51.00,-63.00,-2.67,-2.28,-2.84,0.18,0.03,0.03,54.00,53.00,54.00,2.52,3.99,6.51,3,3,52,54,333.50,254.00,50.56,50.78,48.30,76.26,0,0,0,0,0,0,0,0,1.98,1.98,8,54,90.44,39.03,50.78,0,0,0,0,49.97,-1.73,90.88,26.78,8.49,0.00,0.00,,0,,
28.05.2018 12:56,49.75,49.59,49.84,235.00,234.00,236.00,11.34,5.94,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-62.00,-31.00,-63.00,-2.67,-1.39,-2.84,0.18,0.03,0.04,53.00,53.00,54.00,2.23,3.55,5.78,3,3,52,54,339.25,255.75,50.47,50.69,42.94,67.88,0,0,0,0,0,0,0,0,1.78,1.78,8,54,91.19,35.03,50.69,0,0,0,0,49.97,-1.13,90.88,26.77,7.55,0.00,0.00,,0,,
28.05.2018 12:57,49.50,49.44,49.69,235.00,234.00,237.00,11.09,3.09,11.86,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-62.00,-16.00,-63.00,-2.64,-0.68,-2.84,0.18,0.03,0.03,54.00,53.00,53.00,1.98,3.15,5.13,3,3,52,55,339.75,260.25,50.28,50.50,38.19,60.51,0,0,0,0,0,0,0,0,1.58,1.58,8,54,92.56,31.31,50.47,0,0,0,0,49.84,-1.33,90.88,26.73,6.71,0.00,0.00,,0,,
28.05.2018 12:58,49.44,49.25,49.31,236.00,234.00,238.00,9.55,0.78,11.86,0.24,0.06,0.12,0.30,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-54.00,0.00,-63.00,-2.27,0.12,-2.83,0.19,0.04,0.03,53.00,52.00,54.00,1.60,2.55,4.15,3,3,52,56,341.00,263.75,50.00,50.22,31.11,49.27,0,0,0,0,0,0,0,0,1.29,1.29,8,54,94.62,25.72,50.16,0,0,0,0,49.66,-1.35,90.81,26.73,5.45,0.00,0.00,,0,,
28.05.2018 12:59,49.59,49.25,49.50,235.00,234.00,237.00,9.28,1.03,11.86,0.24,0.06,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-52.00,-3.00,-63.00,-2.20,-0.07,-2.84,0.19,0.04,0.03,53.00,52.00,53.00,1.65,2.60,4.25,3,3,52,57,342.25,268.75,50.16,50.34,31.96,50.13,0,0,0,0,0,0,0,0,1.33,1.33,8,53,95.38,26.36,50.31,0,0,0,0,49.78,-0.83,90.75,26.75,5.58,0.00,0.00,,0,,
28.05.2018 13:00,49.50,49.44,49.59,235.00,234.00,237.00,9.80,0.78,11.61,0.24,0.06,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-55.00,0.00,-62.00,-2.30,0.08,-2.78,0.19,0.04,0.04,54.00,52.00,53.00,1.62,2.57,4.20,3,3,52,58,348.00,266.75,50.00,50.22,31.51,49.72,0,0,0,0,0,0,0,0,1.30,1.30,8,53,95.94,25.88,50.16,0,0,0,0,49.66,-1.01,90.69,26.75,5.50,0.00,0.00,,0,,
28.05.2018 13:01,49.59,49.31,49.59,235.00,234.00,238.00,10.06,1.30,11.86,0.25,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-56.00,-5.00,-63.00,-2.36,-0.15,-2.84,0.19,0.04,0.04,53.00,52.00,53.00,1.73,2.74,4.47,3,3,52,58,347.50,266.75,50.22,50.44,33.50,52.62,0,0,0,0,0,0,0,0,1.39,1.39,8,53,96.19,27.59,50.41,0,0,0,0,49.88,-0.66,90.56,26.73,5.86,0.00,0.00,,0,,
28.05.2018 13:02,49.31,48.81,49.25,235.00,234.00,237.00,11.34,4.64,11.86,0.24,0.09,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-24.00,-63.00,-2.66,-1.09,-2.84,0.19,0.03,0.04,54.00,52.00,54.00,2.13,3.38,5.51,3,3,52,59,341.00,267.50,50.56,50.78,40.95,64.50,0,0,0,0,0,0,0,0,1.71,1.71,8,53,95.94,33.62,50.75,0,0,0,0,50.12,-0.61,90.56,26.75,7.22,0.00,0.00,,0,,
28.05.2018 13:03,47.25,46.31,46.56,235.00,235.00,237.00,8.77,7.48,9.28,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.31,51.06,51.38,-48.00,-38.00,-48.00,-2.04,-1.72,-2.20,0.19,0.03,0.04,53.00,53.00,54.00,2.02,3.18,5.20,3,3,52,59,377.00,283.75,51.50,51.72,38.11,59.56,0,0,0,0,0,0,0,0,1.44,1.44,8,53,105.50,28.09,51.66,0,0,0,0,51.00,0.54,90.56,26.73,6.64,0.00,0.00,,0,,
28.05.2018 13:04,48.06,47.78,48.12,235.00,235.00,237.00,10.06,9.55,11.09,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.19,51.91,52.34,-54.00,-47.00,-55.00,-2.38,-2.21,-2.60,0.19,0.03,0.04,53.00,54.00,53.00,2.33,3.77,6.09,3,3,52,58,368.00,280.00,52.59,52.81,42.94,69.16,0,0,0,0,0,0,0,0,1.87,1.87,9,52,99.06,35.31,52.81,0,0,0,0,52.12,0.70,90.62,26.66,7.96,0.00,0.00,,0,,
28.05.2018 13:05,48.91,48.62,49.06,235.00,235.00,237.00,11.34,10.83,12.12,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.22,50.97,51.31,-61.00,-55.00,-61.00,-2.67,-2.56,-2.85,0.19,0.03,0.04,53.00,54.00,54.00,2.72,4.32,7.04,3,3,52,58,337.25,259.25,51.78,52.00,50.89,80.59,0,0,0,0,0,0,0,0,1.84,1.84,8,53,99.69,35.53,51.94,0,0,0,0,51.19,-0.46,90.62,26.72,8.88,0.00,0.00,,0,,
28.05.2018 13:06,49.69,49.44,49.69,235.00,235.00,237.00,11.34,10.31,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-62.00,-53.00,-62.00,-2.67,-2.42,-2.85,0.19,0.03,0.04,54.00,54.00,54.00,2.57,4.09,6.66,3,3,52,57,340.25,260.75,51.09,51.34,48.83,77.19,0,0,0,0,0,0,0,0,2.03,2.03,8,54,92.44,39.47,51.34,0,0,0,0,50.53,-0.93,90.62,26.73,8.69,0.00,0.00,,0,,
28.05.2018 13:07,49.31,49.06,49.44,235.00,234.00,238.00,10.83,2.06,11.86,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,50.00,-59.00,-9.00,-63.00,-2.53,-0.36,-2.82,0.18,0.04,0.03,54.00,53.00,54.00,1.82,2.92,4.74,3,3,52,56,350.75,262.25,50.19,50.41,35.18,56.23,0,0,0,0,0,0,0,0,1.48,1.48,8,54,94.75,29.31,50.34,0,0,0,0,49.75,-1.56,90.62,26.77,6.22,0.00,0.00,,0,,
28.05.2018 13:08,49.59,49.44,49.69,235.00,234.00,237.00,10.83,0.78,11.86,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-59.00,-2.00,-63.00,-2.52,-0.02,-2.83,0.19,0.04,0.03,54.00,52.00,53.00,1.73,2.75,4.48,3,3,52,56,345.75,266.50,50.12,50.34,33.39,53.06,0,0,0,0,0,0,0,0,1.38,1.38,8,54,95.56,27.52,50.28,0,0,0,0,49.75,-1.10,90.56,26.77,5.86,0.00,0.00,,0,,
28.05.2018 13:09,49.50,49.31,49.59,235.00,234.00,237.00,9.03,0.78,11.86,0.24,0.06,0.12,0.30,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-51.00,0.00,-63.00,-2.13,0.11,-2.84,0.19,0.04,0.03,53.00,52.00,54.00,1.57,2.49,4.05,3,3,52,57,349.00,265.75,50.00,50.22,30.41,48.02,0,0,0,0,0,0,0,0,1.25,1.25,8,53,96.19,25.03,50.16,0,0,0,0,49.66,-1.01,90.50,26.78,5.31,0.00,0.00,,0,,
28.05.2018 13:10,49.59,49.31,49.59,235.00,234.00,238.00,7.22,0.78,11.86,0.24,0.06,0.12,0.30,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-41.00,0.00,-63.00,-1.69,0.10,-2.83,0.19,0.04,0.03,53.00,52.00,53.00,1.43,2.27,3.70,3,3,52,58,352.50,268.75,49.97,50.16,27.75,43.93,0,0,0,0,0,0,0,0,1.14,1.14,8,53,96.81,22.84,50.09,0,0,0,0,49.66,-0.83,90.44,26.77,4.84,0.00,0.00,,0,,
28.05.2018 13:11,49.50,49.25,49.50,235.00,233.00,237.00,10.06,0.78,11.86,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-56.00,0.00,-63.00,-2.39,0.11,-2.83,0.19,0.04,0.03,54.00,52.00,53.00,1.65,2.62,4.27,3,3,51,59,351.25,270.25,50.06,50.25,32.00,50.63,0,0,0,0,0,0,0,0,1.32,1.32,8,53,97.06,26.31,50.22,0,0,0,0,49.69,-0.75,90.31,26.77,5.59,0.00,0.00,,0,,
28.05.2018 13:12,49.50,49.31,49.50,235.00,233.00,237.00,7.48,0.78,11.86,0.24,0.06,0.12,0.30,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-42.00,0.00,-62.00,-1.74,0.12,-2.81,0.19,0.04,0.03,53.00,52.00,53.00,1.43,2.27,3.70,3,3,51,59,354.00,271.50,49.94,50.12,27.79,43.92,0,0,0,0,0,0,0,0,1.14,1.14,8,53,98.06,22.81,50.06,0,0,0,0,49.62,-0.75,90.25,26.75,4.84,0.00,0.00,,0,,
