v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 13:13,49.06,49.00,49.16,235.00,233.00,237.00,9.80,1.30,11.86,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-54.00,-5.00,-63.00,-2.30,-0.16,-2.84,0.19,0.04,0.03,53.00,51.00,54.00,1.72,2.72,4.44,3,3,51,60,360.50,272.00,50.25,50.44,33.18,52.32,0,0,0,0,0,0,0,0,1.38,1.38,8,52,97.50,27.36,50.41,0,0,0,0,49.84,-0.58,90.12,26.77,5.82,0.00,0.00,,0,,
28.05.2018 13:14,47.19,47.00,47.38,235.00,234.00,237.00,9.55,4.12,9.80,0.24,0.09,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.88,-52.00,-21.00,-51.00,-2.24,-0.97,-2.34,0.19,0.03,0.04,54.00,52.00,54.00,1.94,2.71,4.64,3,3,52,61,363.00,293.00,51.00,51.19,36.81,51.34,0,0,0,0,0,0,0,0,1.44,1.44,8,52,102.81,28.36,51.16,0,0,0,0,50.62,0.21,90.12,26.77,6.09,0.00,0.00,,0,,
28.05.2018 13:15,49.50,49.25,49.59,235.00,234.00,236.00,11.34,6.70,11.86,0.24,0.08,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-35.00,-62.00,-2.66,-1.56,-2.84,0.19,0.03,0.04,54.00,53.00,53.00,2.28,3.62,5.91,3,3,52,61,350.00,267.75,50.59,50.81,43.74,69.20,0,0,0,0,0,0,0,0,1.81,1.81,8,53,95.81,35.72,50.78,0,0,0,0,50.09,-0.60,90.12,26.80,7.72,0.00,0.00,,0,,
28.05.2018 13:16,49.44,49.16,49.44,235.00,235.00,237.00,11.34,9.03,12.12,0.24,0.09,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-47.00,-63.00,-2.67,-2.13,-2.84,0.18,0.03,0.03,53.00,54.00,53.00,2.47,3.92,6.39,3,3,52,61,348.25,265.25,50.72,50.94,47.29,74.68,0,0,0,0,0,0,0,0,1.96,1.96,8,53,94.44,38.53,50.94,0,0,0,0,50.16,-0.60,90.12,26.78,8.36,0.00,0.00,,0,,
28.05.2018 13:17,46.50,46.06,46.41,234.00,234.00,236.00,9.28,8.00,10.06,0.24,0.09,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.22,-51.00,-40.00,-52.00,-2.16,-1.84,-2.37,0.19,0.03,0.04,54.00,54.00,53.00,2.18,3.33,5.51,3,3,52,60,369.25,283.00,51.53,51.72,41.10,62.42,0,0,0,0,0,0,0,0,1.56,1.56,8,53,102.81,30.50,51.69,0,0,0,0,51.09,0.71,90.12,26.78,7.07,0.00,0.00,,0,,
28.05.2018 13:18,47.38,47.62,47.53,234.00,234.00,236.00,6.45,4.39,8.00,0.24,0.10,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.06,51.81,52.19,-35.00,-22.00,-41.00,-1.46,-1.00,-1.91,0.19,0.04,0.04,53.00,53.00,53.00,1.84,2.24,4.08,3,3,52,59,407.50,327.75,52.22,52.38,34.19,41.53,0,0,0,0,0,0,0,0,0.86,0.86,8,52,119.19,16.66,52.25,0,0,0,0,51.84,0.76,90.19,26.72,4.94,0.00,0.00,,0,,
28.05.2018 13:19,49.59,49.16,49.50,235.00,235.00,237.00,10.58,8.00,11.86,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.28,-58.00,-41.00,-62.00,-2.46,-1.83,-2.81,0.19,0.03,0.04,54.00,54.00,53.00,2.20,3.69,5.89,3,3,52,60,353.50,264.25,50.47,50.72,42.34,70.52,0,0,0,0,0,0,0,0,1.83,1.83,8,52,93.44,36.12,50.69,0,0,0,0,49.97,-1.54,90.19,26.81,7.72,0.00,0.00,,0,,
28.05.2018 13:20,49.50,49.25,49.44,234.00,233.00,236.00,8.52,0.78,11.61,0.24,0.06,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-48.00,-1.00,-61.00,-1.99,0.04,-2.77,0.19,0.04,0.03,54.00,54.00,54.00,1.55,2.35,3.90,3,4,52,58,341.50,272.00,50.06,50.25,30.10,45.36,0,0,0,0,0,0,0,0,1.25,1.25,9,52,95.88,24.95,50.19,0,0,0,0,49.75,-1.25,90.19,26.78,5.16,0.00,0.00,,0,,
28.05.2018 13:21,46.75,46.56,46.84,235.00,235.00,237.00,9.80,6.70,10.58,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.69,51.12,-54.00,-34.00,-55.00,-2.31,-1.54,-2.52,0.19,0.03,0.04,53.00,52.00,54.00,2.09,3.31,5.40,3,3,51,59,363.75,284.25,51.19,51.41,39.64,62.39,0,0,0,0,0,0,0,0,1.63,1.63,8,52,100.88,31.83,51.34,0,0,0,0,50.75,0.07,90.19,26.80,7.02,0.00,0.00,,0,,
28.05.2018 13:22,49.16,48.91,49.25,235.00,235.00,237.00,11.34,11.61,12.12,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.56,51.31,51.66,-61.00,-59.00,-61.00,-2.68,-2.76,-2.85,0.19,0.03,0.04,54.00,55.00,53.00,2.72,4.34,7.06,3,3,51,59,337.00,262.00,52.09,52.34,50.70,80.42,0,0,0,0,0,0,0,0,2.08,2.08,8,52,95.12,39.81,52.31,0,0,0,0,51.56,0.43,90.19,26.72,9.14,0.00,0.00,,0,,
28.05.2018 13:23,48.12,47.78,48.22,235.00,235.00,237.00,10.58,8.00,10.58,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.50,52.25,52.69,-55.00,-40.00,-52.00,-2.47,-1.87,-2.49,0.19,0.03,0.04,54.00,54.00,54.00,2.67,3.91,6.58,3,3,52,58,354.50,282.25,52.84,53.03,49.08,71.45,0,0,0,0,0,0,0,0,0.98,0.98,9,52,120.31,18.55,52.78,0,0,0,0,52.38,0.57,90.19,26.73,7.56,0.00,0.00,,0,,
28.05.2018 13:24,48.62,48.38,48.75,235.00,235.00,237.00,11.34,10.06,12.12,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.81,51.56,51.91,-60.00,-50.00,-60.00,-2.65,-2.37,-2.85,0.19,0.03,0.04,54.00,54.00,54.00,2.73,4.23,6.96,3,3,52,57,329.25,255.00,52.41,52.62,50.61,77.91,0,0,0,0,0,0,0,0,1.67,1.67,9,52,103.38,31.92,52.53,0,0,0,0,51.78,-0.58,90.25,26.75,8.63,0.00,0.00,,0,,
28.05.2018 13:25,47.78,47.62,47.88,235.00,235.00,237.00,9.55,6.70,10.31,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.56,51.31,51.66,-52.00,-33.00,-53.00,-2.26,-1.54,-2.46,0.19,0.03,0.04,54.00,53.00,53.00,2.26,3.61,5.87,3,3,52,57,371.75,280.50,51.88,52.06,42.29,67.28,0,0,0,0,0,0,0,0,1.00,1.00,8,51,113.12,19.53,51.88,0,0,0,0,51.47,-0.81,90.25,26.77,6.88,0.00,0.00,,0,,
28.05.2018 13:26,49.59,49.44,49.69,235.00,234.00,237.00,9.80,2.06,11.86,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-55.00,-8.00,-63.00,-2.32,-0.28,-2.84,0.19,0.04,0.03,53.00,53.00,54.00,1.75,2.78,4.52,3,3,52,57,342.00,260.75,50.09,50.28,33.79,53.62,0,0,0,0,0,0,0,0,1.39,1.39,8,52,92.75,27.59,50.25,0,0,0,0,49.72,-2.09,90.25,26.81,5.91,0.00,0.00,,0,,
28.05.2018 13:27,49.50,49.31,49.59,235.00,235.00,237.00,11.09,3.61,12.12,0.24,0.08,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-61.00,-18.00,-63.00,-2.61,-0.82,-2.85,0.19,0.04,0.04,54.00,52.00,54.00,2.03,3.20,5.23,3,3,51,57,346.50,266.25,50.50,50.69,39.05,61.26,0,0,0,0,0,0,0,0,1.62,1.62,8,52,93.88,31.86,50.69,0,0,0,0,50.06,-0.71,90.19,26.80,6.85,0.00,0.00,,0,,
28.05.2018 13:28,49.59,49.31,49.69,235.00,235.00,237.00,11.34,9.55,12.12,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-62.00,-49.00,-63.00,-2.66,-2.22,-2.84,0.19,0.03,0.04,53.00,54.00,53.00,2.51,3.98,6.48,3,3,52,59,338.50,262.00,50.62,50.84,48.01,75.90,0,0,0,0,0,0,0,0,1.98,1.98,8,52,92.25,38.84,50.84,0,0,0,0,50.06,-0.72,90.19,26.81,8.46,0.00,0.00,,0,,
28.05.2018 13:29,49.50,49.31,49.59,235.00,235.00,237.00,11.34,10.06,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-62.00,-52.00,-62.00,-2.66,-2.36,-2.84,0.18,0.03,0.03,54.00,54.00,54.00,2.54,4.05,6.59,3,3,52,58,336.25,254.62,50.72,50.94,48.60,77.06,0,0,0,0,0,0,0,0,2.01,2.01,8,52,91.50,39.50,50.94,0,0,0,0,50.19,-0.70,90.19,26.83,8.60,0.00,0.00,,0,,
28.05.2018 13:30,49.50,49.31,49.50,235.00,234.00,236.00,11.34,7.22,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-62.00,-37.00,-63.00,-2.66,-1.67,-2.84,0.19,0.03,0.04,53.00,54.00,54.00,2.32,3.70,6.02,3,3,52,57,336.75,259.50,50.50,50.75,44.61,70.63,0,0,0,0,0,0,0,0,1.84,1.84,8,53,92.19,36.19,50.72,0,0,0,0,49.97,-0.81,90.19,26.81,7.85,0.00,0.00,,0,,
28.05.2018 13:31,49.59,49.31,49.69,234.00,234.00,237.00,11.34,3.09,12.12,0.24,0.09,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.94,50.12,-62.00,-16.00,-63.00,-2.66,-0.72,-2.84,0.18,0.04,0.04,54.00,53.00,54.00,2.01,3.20,5.21,3,3,51,57,342.50,262.50,50.41,50.62,38.68,61.30,0,0,0,0,0,0,0,0,1.60,1.60,8,52,93.31,31.66,50.56,0,0,0,0,49.94,-0.79,90.19,26.80,6.81,0.00,0.00,,0,,
28.05.2018 13:32,47.19,46.84,47.38,235.00,234.00,236.00,8.52,6.19,9.80,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.66,51.22,51.66,-46.00,-30.00,-50.00,-1.97,-1.41,-2.29,0.19,0.03,0.04,53.00,53.00,54.00,2.00,2.97,4.97,3,3,51,58,370.25,286.25,51.81,52.00,37.44,55.34,0,0,0,0,0,0,0,0,1.32,1.32,8,52,105.00,25.66,51.94,0,0,0,0,51.34,0.67,90.19,26.77,6.29,0.00,0.00,,0,,
28.05.2018 13:33,49.44,49.16,49.50,235.00,235.00,237.00,11.34,11.86,12.12,0.24,0.12,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.34,52.06,52.44,-60.00,-59.00,-60.00,-2.68,-2.80,-2.86,0.19,0.03,0.04,54.00,54.00,54.00,2.73,4.35,7.08,3,3,52,58,336.75,255.00,52.78,53.03,50.22,79.52,0,0,0,0,0,0,0,0,2.10,2.10,8,52,93.62,39.66,53.00,0,0,0,0,52.19,0.21,90.19,26.67,9.18,0.00,0.00,,0,,
28.05.2018 13:34,49.50,49.25,49.59,234.00,235.00,236.00,11.34,11.09,12.12,0.24,0.10,0.11,0.30,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-62.00,-57.00,-62.00,-2.66,-2.57,-2.84,0.19,0.03,0.03,54.00,54.00,53.00,2.62,4.15,6.77,3,3,52,57,337.75,251.88,50.88,51.12,49.94,78.78,0,0,0,0,0,0,0,0,2.06,2.06,8,52,90.75,40.38,51.12,0,0,0,0,50.28,-1.13,90.19,26.81,8.84,0.00,0.00,,0,,
28.05.2018 13:35,49.31,49.16,49.31,235.00,234.00,236.00,11.34,7.48,11.86,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-62.00,-39.00,-63.00,-2.66,-1.73,-2.83,0.19,0.03,0.04,54.00,54.00,54.00,2.34,3.72,6.05,3,3,52,57,336.50,260.75,50.53,50.75,44.84,71.04,0,0,0,0,0,0,0,0,1.85,1.85,8,53,91.62,36.47,50.72,0,0,0,0,49.97,-1.03,90.19,26.84,7.90,0.00,0.00,,0,,
28.05.2018 13:36,49.50,49.25,49.50,235.00,234.00,236.00,11.34,3.88,12.12,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.19,-62.00,-20.00,-63.00,-2.66,-0.90,-2.84,0.19,0.03,0.04,54.00,53.00,54.00,2.06,3.27,5.34,3,3,51,57,335.25,260.00,50.47,50.69,39.68,62.61,0,0,0,0,0,0,0,0,1.65,1.65,8,52,92.38,32.56,50.66,0,0,0,0,50.00,-0.88,90.19,26.83,6.98,0.00,0.00,,0,,
28.05.2018 13:37,49.59,49.44,49.59,235.00,234.00,236.00,11.34,8.77,12.12,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-45.00,-62.00,-2.66,-2.04,-2.83,0.18,0.03,0.04,54.00,53.00,54.00,2.45,3.88,6.33,3,3,51,58,331.25,258.50,50.69,50.91,46.83,73.95,0,0,0,0,0,0,0,0,1.93,1.93,8,52,91.25,37.97,50.88,0,0,0,0,50.12,-0.74,90.19,26.84,8.26,0.00,0.00,,0,,
28.05.2018 13:38,46.75,46.56,46.75,235.00,234.00,236.00,9.55,8.25,10.31,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-52.00,-43.00,-54.00,-2.22,-1.95,-2.44,0.19,0.03,0.04,53.00,54.00,54.00,2.22,3.34,5.56,3,3,51,58,354.00,281.75,51.16,51.34,42.18,63.02,0,0,0,0,0,0,0,0,1.76,1.76,8,52,97.06,34.53,51.34,0,0,0,0,50.75,0.09,90.19,26.84,7.32,0.00,0.00,,0,,
28.05.2018 13:39,49.44,49.16,49.50,235.00,235.00,237.00,11.34,10.06,12.12,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-62.00,-52.00,-63.00,-2.67,-2.36,-2.84,0.18,0.02,0.03,54.00,54.00,53.00,2.55,4.05,6.60,3,3,51,57,335.50,257.75,50.66,50.91,48.81,77.11,0,0,0,0,0,0,0,0,2.01,2.01,8,52,90.56,39.56,50.91,0,0,0,0,50.06,-0.87,90.19,26.89,8.61,0.00,0.00,,0,,
28.05.2018 13:40,49.69,49.31,49.69,235.00,235.00,236.00,11.34,10.31,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-53.00,-62.00,-2.67,-2.42,-2.84,0.18,0.02,0.03,54.00,53.00,53.00,2.57,4.08,6.65,3,3,51,56,334.00,256.50,50.69,50.94,49.15,77.73,0,0,0,0,0,0,0,0,2.02,2.02,8,53,90.31,39.75,50.94,0,0,0,0,50.12,-0.77,90.19,26.86,8.67,0.00,0.00,,0,,
28.05.2018 13:41,49.50,49.31,49.59,234.00,234.00,236.00,11.34,8.00,12.12,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-62.00,-42.00,-62.00,-2.66,-1.89,-2.83,0.18,0.03,0.03,54.00,54.00,54.00,2.40,3.80,6.21,3,3,51,56,335.25,259.00,50.56,50.81,46.09,72.59,0,0,0,0,0,0,0,0,1.90,1.90,8,53,91.31,37.38,50.78,0,0,0,0,50.03,-0.82,90.19,26.89,8.10,0.00,0.00,,0,,
28.05.2018 13:42,49.16,49.00,49.16,235.00,234.00,236.00,11.34,5.42,12.12,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-28.00,-62.00,-2.66,-1.25,-2.83,0.19,0.03,0.04,54.00,53.00,54.00,2.16,3.46,5.62,3,3,51,56,334.75,257.25,50.56,50.78,41.44,66.11,0,0,0,0,0,0,0,0,1.74,1.74,8,53,91.69,34.22,50.78,0,0,0,0,50.09,-0.81,90.19,26.89,7.36,0.00,0.00,,0,,
28.05.2018 13:43,46.69,46.16,46.41,235.00,234.00,236.00,10.83,9.03,10.83,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.38,51.12,51.50,-58.00,-45.00,-55.00,-2.53,-2.10,-2.55,0.19,0.03,0.04,54.00,54.00,54.00,2.47,3.64,6.10,3,3,51,57,348.75,276.25,51.94,52.16,46.07,67.64,0,0,0,0,0,0,0,0,1.82,1.82,8,53,97.19,35.03,52.12,0,0,0,0,51.44,0.28,90.19,26.83,7.93,0.00,0.00,,0,,
28.05.2018 13:44,47.88,47.62,48.06,235.00,234.00,236.00,9.03,7.73,10.58,0.24,0.10,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.91,51.66,52.06,-49.00,-40.00,-54.00,-2.09,-1.82,-2.53,0.19,0.03,0.04,54.00,54.00,53.00,2.45,3.50,5.95,3,3,51,57,352.00,283.25,52.28,52.47,45.37,64.78,0,0,0,0,0,0,0,0,1.22,1.22,8,52,110.44,23.45,52.31,0,0,0,0,51.72,-0.11,90.25,26.80,7.17,0.00,0.00,,0,,
28.05.2018 13:45,49.84,49.50,49.84,235.00,235.00,237.00,11.34,8.77,12.12,0.24,0.10,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-46.00,-63.00,-2.67,-2.06,-2.84,0.18,0.03,0.03,54.00,54.00,54.00,2.45,3.89,6.34,3,3,52,57,333.75,255.75,50.56,50.78,47.06,74.24,0,0,0,0,0,0,0,0,1.93,1.93,8,52,90.56,38.03,50.75,0,0,0,0,50.00,-1.18,90.25,26.92,8.27,0.00,0.00,,0,,
28.05.2018 13:46,49.69,49.50,49.69,235.00,234.00,237.00,11.34,6.19,12.12,0.24,0.10,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-32.00,-63.00,-2.67,-1.41,-2.84,0.19,0.03,0.03,54.00,53.00,54.00,2.23,3.55,5.78,3,3,51,57,333.00,259.25,50.44,50.69,42.82,67.95,0,0,0,0,0,0,0,0,1.77,1.77,8,53,91.88,34.91,50.66,0,0,0,0,49.97,-1.03,90.25,26.92,7.55,0.00,0.00,,0,,
28.05.2018 13:47,49.50,49.25,49.69,235.00,233.00,236.00,11.34,3.36,12.12,0.24,0.09,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-17.00,-63.00,-2.66,-0.76,-2.84,0.18,0.04,0.04,54.00,53.00,53.00,2.03,3.22,5.24,3,3,51,57,345.50,260.00,50.50,50.72,38.94,61.52,0,0,0,0,0,0,0,0,1.62,1.62,8,52,92.75,32.00,50.69,0,0,0,0,50.00,-0.89,90.19,26.91,6.87,0.00,0.00,,0,,
28.05.2018 13:48,49.44,49.25,49.59,235.00,234.00,236.00,11.34,7.73,11.86,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-62.00,-40.00,-63.00,-2.66,-1.79,-2.84,0.19,0.03,0.04,54.00,53.00,54.00,2.35,3.75,6.10,3,3,52,58,335.00,256.25,50.59,50.84,45.05,71.47,0,0,0,0,0,0,0,0,1.87,1.87,8,52,92.12,36.78,50.81,0,0,0,0,50.09,-0.77,90.19,26.94,7.96,0.00,0.00,,0,,
28.05.2018 13:49,47.09,46.50,47.09,235.00,234.00,236.00,8.77,6.97,8.77,0.24,0.10,0.11,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.22,50.97,51.22,-48.00,-35.00,-45.00,-2.04,-1.60,-2.05,0.19,0.03,0.04,53.00,54.00,53.00,2.30,2.56,4.86,3,3,52,58,357.25,298.00,51.31,51.44,43.42,48.25,0,0,0,0,0,0,0,0,1.45,1.45,8,53,103.94,28.39,51.44,0,0,0,0,50.94,0.37,90.19,26.91,6.30,0.00,0.00,,0,,
28.05.2018 13:50,46.75,46.56,46.94,235.00,234.00,236.00,10.31,8.00,10.58,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.81,51.06,-56.00,-42.00,-54.00,-2.39,-1.89,-2.47,0.19,0.03,0.04,54.00,54.00,54.00,2.20,3.57,5.76,3,3,52,57,362.75,273.50,51.19,51.41,41.60,67.33,0,0,0,0,0,0,0,0,1.65,1.65,8,52,99.38,32.34,51.34,0,0,0,0,50.66,-0.37,90.25,26.95,7.41,0.00,0.00,,0,,
28.05.2018 13:51,49.69,49.50,49.75,235.00,235.00,236.00,11.34,11.86,12.12,0.24,0.12,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.00,51.75,52.19,-60.00,-59.00,-60.00,-2.67,-2.80,-2.85,0.19,0.03,0.04,54.00,54.00,54.00,2.72,4.31,7.03,4,4,52,56,336.50,258.00,52.56,52.78,50.28,79.18,0,0,0,0,0,0,0,0,2.12,2.12,9,52,92.25,40.19,52.78,0,0,0,0,51.97,-0.14,90.25,26.81,9.16,0.00,0.00,,0,,
28.05.2018 13:52,47.62,47.44,47.69,235.00,234.00,236.00,8.25,7.48,10.83,0.24,0.10,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.66,51.31,51.66,-46.00,-39.00,-55.00,-1.93,-1.76,-2.55,0.19,0.03,0.04,53.00,53.00,53.00,2.40,3.31,5.71,3,3,52,56,353.75,287.50,51.88,52.06,44.96,61.64,0,0,0,0,0,0,0,0,1.20,1.20,8,52,109.50,23.34,51.94,0,0,0,0,51.41,-0.68,90.31,26.91,6.92,0.00,0.00,,0,,
28.05.2018 13:53,49.69,49.44,49.75,235.00,235.00,237.00,11.34,10.83,12.12,0.24,0.11,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.53,-62.00,-56.00,-62.00,-2.67,-2.55,-2.85,0.18,0.03,0.04,54.00,54.00,54.00,2.62,4.15,6.77,3,3,52,56,332.00,255.62,50.91,51.12,50.02,78.71,0,0,0,0,0,0,0,0,2.06,2.06,8,52,90.94,40.28,51.12,0,0,0,0,50.31,-0.97,90.31,26.94,8.84,0.00,0.00,,0,,
28.05.2018 13:54,49.75,49.59,49.75,235.00,235.00,237.00,11.34,10.31,12.12,0.24,0.11,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-53.00,-63.00,-2.67,-2.40,-2.84,0.18,0.02,0.03,54.00,54.00,54.00,2.56,4.06,6.63,3,3,52,55,332.50,253.38,50.62,50.88,49.14,77.46,0,0,0,0,0,0,0,0,2.02,2.02,8,53,91.19,39.72,50.84,0,0,0,0,50.06,-0.95,90.25,27.00,8.65,0.00,0.00,,0,,
28.05.2018 13:55,49.44,49.16,49.59,235.00,234.00,236.00,11.34,11.09,12.12,0.24,0.11,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-57.00,-63.00,-2.67,-2.60,-2.84,0.18,0.03,0.04,54.00,53.00,54.00,2.63,4.18,6.81,3,3,52,55,335.00,256.75,50.72,50.94,50.39,79.52,0,0,0,0,0,0,0,0,2.08,2.08,9,53,90.62,40.81,50.94,0,0,0,0,50.09,-0.87,90.25,27.00,8.89,0.00,0.00,,0,,
28.05.2018 13:56,47.25,47.38,47.09,235.00,234.00,236.00,8.25,7.48,8.52,0.24,0.10,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.34,52.06,52.50,-44.00,-37.00,-44.00,-1.90,-1.72,-2.04,0.19,0.03,0.04,53.00,54.00,54.00,1.99,3.08,5.07,3,3,52,54,379.25,293.50,52.34,52.53,36.90,56.87,0,0,0,0,0,0,0,0,1.27,1.27,8,53,108.44,24.34,52.44,0,0,0,0,51.97,0.72,90.31,26.89,6.34,0.00,0.00,,0,,
28.05.2018 13:57,49.50,49.44,49.75,235.00,235.00,236.00,11.34,10.83,12.12,0.24,0.11,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.81,51.22,-61.00,-55.00,-62.00,-2.67,-2.55,-2.85,0.18,0.03,0.03,54.00,54.00,53.00,2.62,4.14,6.76,3,3,52,54,331.50,257.50,51.53,51.75,49.30,77.68,0,0,0,0,0,0,0,0,2.07,2.07,8,53,90.00,39.97,51.75,0,0,0,0,50.97,-1.01,90.31,26.95,8.83,0.00,0.00,,0,,
28.05.2018 13:58,49.69,49.50,49.94,235.00,235.00,237.00,11.34,10.31,12.12,0.24,0.11,0.11,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-54.00,-62.00,-2.67,-2.44,-2.84,0.18,0.03,0.04,54.00,53.00,53.00,2.58,4.07,6.65,3,3,52,54,330.25,258.50,50.66,50.91,49.33,77.63,0,0,0,0,0,0,0,0,2.03,2.03,8,53,90.12,39.84,50.91,0,0,0,0,50.06,-0.96,90.31,26.97,8.68,0.00,0.00,,0,,
28.05.2018 13:59,49.75,49.50,49.84,235.00,235.00,236.00,11.34,11.86,12.12,0.24,0.12,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.62,50.97,-61.00,-60.00,-62.00,-2.67,-2.78,-2.84,0.18,0.02,0.04,54.00,54.00,53.00,2.70,4.29,6.99,3,3,52,54,331.75,254.25,51.44,51.69,50.94,80.56,0,0,0,0,0,0,0,0,2.12,2.12,8,53,89.88,41.09,51.69,0,0,0,0,50.84,-0.45,90.31,26.89,9.12,0.00,0.00,,0,,
28.05.2018 14:00,49.31,49.00,49.44,235.00,235.00,236.00,11.34,11.61,12.12,0.24,0.12,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-61.00,-59.00,-62.00,-2.66,-2.72,-2.84,0.19,0.02,0.03,54.00,54.00,54.00,2.67,4.25,6.92,3,3,52,53,332.50,254.25,51.31,51.53,50.47,80.00,0,0,0,0,0,0,0,0,2.10,2.10,8,53,89.88,40.75,51.53,0,0,0,0,50.66,-0.84,90.31,26.94,9.02,0.00,0.00,,0,,
28.05.2018 14:01,49.69,49.44,49.84,235.00,235.00,237.00,11.09,10.83,12.12,0.30,0.11,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-56.00,-63.00,-2.61,-2.56,-2.84,0.24,0.02,0.03,54.00,53.00,54.00,2.62,4.15,6.77,3,3,52,53,331.75,255.75,50.66,50.88,50.15,79.17,0,0,0,0,0,0,0,0,2.06,2.06,8,54,90.12,40.47,50.91,0,0,0,0,50.09,-0.96,90.31,26.98,8.83,0.00,0.00,,0,,
28.05.2018 14:02,49.50,49.25,49.50,235.00,235.00,237.00,10.83,10.83,12.12,0.35,0.11,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-56.00,-63.00,-2.57,-2.53,-2.84,0.28,0.02,0.03,53.00,53.00,54.00,2.61,4.14,6.75,3,3,52,53,333.75,256.50,50.66,50.91,49.89,78.90,0,0,0,0,0,0,0,0,2.05,2.05,8,54,89.75,40.38,50.91,0,0,0,0,50.03,-0.93,90.31,26.98,8.80,0.00,0.00,,0,,
28.05.2018 14:03,46.56,46.25,46.50,235.00,234.00,236.00,10.31,10.31,11.34,0.36,0.11,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.38,-58.00,-54.00,-59.00,-2.40,-2.44,-2.66,0.29,0.03,0.04,54.00,53.00,54.00,2.49,3.93,6.42,3,3,52,52,339.25,258.75,51.06,51.28,47.31,74.41,0,0,0,0,0,0,0,0,1.92,1.92,9,54,93.06,37.66,51.28,0,0,0,0,50.72,0.32,90.31,27.00,8.34,0.00,0.00,,0,,
28.05.2018 14:04,47.38,47.25,47.44,234.00,234.00,236.00,9.55,8.52,10.58,0.40,0.10,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.62,50.38,50.69,-54.00,-44.00,-54.00,-2.20,-2.00,-2.49,0.31,0.03,0.04,54.00,53.00,53.00,2.26,3.50,5.76,3,3,52,52,356.50,276.25,51.00,51.19,43.02,66.25,0,0,0,0,0,0,0,0,1.75,1.75,8,54,96.56,34.41,51.19,0,0,0,0,50.34,-1.07,90.31,26.95,7.51,0.00,0.00,,0,,
28.05.2018 14:05,49.75,49.50,49.75,235.00,235.00,236.00,10.83,11.09,12.12,0.39,0.11,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-57.00,-62.00,-2.54,-2.60,-2.84,0.31,0.03,0.03,54.00,53.00,54.00,2.63,4.18,6.81,3,3,52,53,327.50,253.38,50.66,50.91,50.38,79.72,0,0,0,0,0,0,0,0,2.07,2.07,8,54,89.19,40.59,50.91,0,0,0,0,50.06,-0.90,90.31,26.95,8.88,0.00,0.00,,0,,
28.05.2018 14:06,49.59,49.25,49.59,235.00,234.00,236.00,10.83,10.83,12.12,0.39,0.11,0.11,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-56.00,-62.00,-2.53,-2.55,-2.84,0.32,0.02,0.04,54.00,53.00,54.00,2.61,4.16,6.77,3,3,52,52,330.25,250.38,50.75,50.97,49.87,79.17,0,0,0,0,0,0,0,0,2.06,2.06,8,54,88.88,40.38,51.00,0,0,0,0,50.16,-0.85,90.31,26.92,8.83,0.00,0.00,,0,,
28.05.2018 14:07,49.69,49.31,49.69,235.00,235.00,237.00,10.83,10.31,12.12,0.39,0.11,0.11,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-53.00,-63.00,-2.55,-2.39,-2.84,0.31,0.03,0.04,54.00,53.00,54.00,2.56,4.08,6.64,3,3,52,52,326.00,250.62,50.66,50.88,49.11,77.75,0,0,0,0,0,0,0,0,2.02,2.02,8,54,89.00,39.66,50.91,0,0,0,0,50.06,-0.87,90.31,26.97,8.66,0.00,0.00,,0,,
28.05.2018 14:08,49.59,49.31,49.69,235.00,234.00,236.00,10.83,8.77,12.12,0.40,0.11,0.11,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-62.00,-46.00,-63.00,-2.53,-2.06,-2.84,0.32,0.03,0.03,54.00,53.00,53.00,2.46,3.90,6.35,3,3,52,52,331.75,250.25,50.59,50.84,47.07,74.37,0,0,0,0,0,0,0,0,1.94,1.94,8,54,89.69,38.12,50.84,0,0,0,0,50.09,-0.82,90.25,27.00,8.30,0.00,0.00,,0,,
28.05.2018 14:09,49.59,49.31,49.59,235.00,235.00,236.00,10.83,9.28,12.12,0.40,0.11,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-48.00,-63.00,-2.53,-2.15,-2.84,0.32,0.03,0.03,54.00,53.00,54.00,2.48,3.94,6.41,3,3,52,52,330.75,252.50,50.66,50.88,47.42,75.07,0,0,0,0,0,0,0,0,1.96,1.96,8,54,89.81,38.50,50.88,0,0,0,0,50.06,-0.84,90.25,27.02,8.38,0.00,0.00,,0,,
28.05.2018 14:10,49.59,49.44,49.69,235.00,234.00,236.00,10.83,8.25,12.12,0.39,0.11,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-62.00,-42.00,-63.00,-2.53,-1.90,-2.83,0.32,0.03,0.04,54.00,53.00,54.00,2.40,3.80,6.20,3,3,52,53,330.75,254.88,50.59,50.81,46.02,72.59,0,0,0,0,0,0,0,0,1.90,1.90,8,54,90.00,37.38,50.81,0,0,0,0,50.06,-0.82,90.25,27.06,8.10,0.00,0.00,,0,,
28.05.2018 14:11,49.50,49.25,49.50,235.00,234.00,236.00,10.83,7.22,12.12,0.39,0.11,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-37.00,-63.00,-2.54,-1.66,-2.84,0.31,0.03,0.03,54.00,53.00,54.00,2.31,3.68,5.99,3,3,52,53,331.75,257.00,50.56,50.78,44.40,70.21,0,0,0,0,0,0,0,0,1.84,1.84,8,54,90.69,36.22,50.78,0,0,0,0,50.06,-0.80,90.25,26.98,7.83,0.00,0.00,,0,,
28.05.2018 14:12,49.44,49.25,49.44,235.00,234.00,236.00,10.83,8.00,12.12,0.39,0.10,0.11,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-41.00,-62.00,-2.54,-1.87,-2.83,0.31,0.03,0.03,54.00,53.00,53.00,2.39,3.76,6.15,3,3,52,55,332.50,257.25,50.69,50.91,45.79,71.64,0,0,0,0,0,0,0,0,1.90,1.90,8,54,90.81,37.34,50.94,0,0,0,0,50.12,-0.80,90.25,26.95,8.05,0.00,0.00,,0,,
28.05.2018 14:13,49.25,49.06,49.31,235.00,234.00,236.00,10.83,6.45,11.86,0.37,0.11,0.11,0.49,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-34.00,-62.00,-2.55,-1.51,-2.84,0.30,0.03,0.03,53.00,53.00,54.00,2.28,3.59,5.87,3,3,52,56,332.00,256.25,50.59,50.81,43.66,68.49,0,0,0,0,0,0,0,0,1.81,1.81,8,54,91.62,35.62,50.81,0,0,0,0,50.09,-0.78,90.25,26.98,7.68,0.00,0.00,,0,,
28.05.2018 14:14,49.44,49.16,49.31,235.00,233.00,236.00,10.83,3.88,12.12,0.40,0.09,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-21.00,-63.00,-2.53,-0.91,-2.84,0.32,0.03,0.04,54.00,53.00,54.00,2.07,3.27,5.34,3,3,52,57,339.25,257.25,50.44,50.66,39.82,62.68,0,0,0,0,0,0,0,0,1.66,1.66,8,54,92.25,32.75,50.66,0,0,0,0,49.94,-0.82,90.25,26.98,7.00,0.00,0.00,,0,,
28.05.2018 14:15,49.44,49.06,49.44,235.00,232.00,237.00,9.28,0.78,11.86,0.39,0.06,0.12,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-54.00,0.00,-63.00,-2.14,0.08,-2.83,0.31,0.04,0.03,53.00,53.00,54.00,1.62,2.57,4.19,3,3,52,57,345.50,261.25,50.03,50.25,31.45,49.62,0,0,0,0,0,0,0,0,1.30,1.30,8,54,94.75,25.98,50.22,0,0,0,0,49.69,-0.96,90.19,26.95,5.50,0.00,0.00,,0,,
28.05.2018 14:16,49.25,49.25,49.44,235.00,233.00,236.00,7.73,0.78,11.34,0.40,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-46.00,0.00,-60.00,-1.77,0.10,-2.69,0.32,0.04,0.04,53.00,52.00,54.00,1.45,2.29,3.74,3,3,52,57,348.50,262.25,49.94,50.12,28.17,44.33,0,0,0,0,0,0,0,0,1.17,1.17,8,54,96.00,23.25,50.09,0,0,0,0,49.62,-0.96,90.12,26.97,4.91,0.00,0.00,,0,,
28.05.2018 14:17,49.50,49.31,49.50,234.00,233.00,236.00,7.22,0.78,11.86,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-43.00,0.00,-62.00,-1.66,0.10,-2.81,0.31,0.04,0.04,53.00,52.00,54.00,1.47,2.30,3.77,3,3,52,57,347.25,270.00,50.00,50.19,28.46,44.51,0,0,0,0,0,0,0,0,1.18,1.18,8,53,96.88,23.50,50.12,0,0,0,0,49.66,-0.77,90.00,27.00,4.95,0.00,0.00,,0,,
28.05.2018 14:18,49.59,49.25,49.50,235.00,234.00,237.00,7.22,0.78,11.61,0.39,0.06,0.12,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-44.00,0.00,-62.00,-1.67,0.12,-2.78,0.31,0.04,0.03,54.00,52.00,54.00,1.45,2.27,3.72,3,3,51,58,354.25,266.50,49.94,50.12,28.11,43.99,0,0,0,0,0,0,0,0,1.16,1.16,8,53,97.50,23.17,50.06,0,0,0,0,49.62,-0.76,89.94,27.02,4.88,0.00,0.00,,0,,
28.05.2018 14:19,49.50,49.31,49.59,234.00,233.00,237.00,5.42,0.78,11.86,0.37,0.06,0.12,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-34.00,0.00,-62.00,-1.26,0.12,-2.80,0.29,0.04,0.03,53.00,52.00,53.00,1.32,2.08,3.40,3,3,51,59,354.25,269.75,49.91,50.06,25.74,40.30,0,0,0,0,0,0,0,0,1.06,1.06,8,53,98.31,21.11,50.03,0,0,0,0,49.62,-0.70,89.81,27.03,4.46,0.00,0.00,,0,,
28.05.2018 14:20,49.50,49.25,49.44,235.00,234.00,237.00,7.22,0.78,11.86,0.36,0.06,0.12,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-43.00,0.00,-63.00,-1.70,0.10,-2.81,0.27,0.04,0.04,53.00,52.00,53.00,1.47,2.30,3.77,3,3,51,59,361.75,275.00,50.00,50.19,28.47,44.43,0,0,0,0,0,0,0,0,1.17,1.17,8,53,98.56,23.42,50.12,0,0,0,0,49.69,-0.61,89.69,27.05,4.94,0.00,0.00,,0,,
28.05.2018 14:21,49.44,49.16,49.44,234.00,233.00,237.00,6.19,0.78,11.34,0.36,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-38.00,0.00,-59.00,-1.46,0.12,-2.68,0.28,0.04,0.04,54.00,51.00,53.00,1.33,2.11,3.45,3,3,51,60,358.50,273.00,49.88,50.06,25.93,40.95,0,0,0,0,0,0,0,0,1.07,1.07,8,53,99.12,21.36,50.00,0,0,0,0,49.59,-0.63,89.62,27.05,4.52,0.00,0.00,,0,,
28.05.2018 14:22,49.50,49.25,49.50,234.00,233.00,237.00,4.91,0.78,11.61,0.35,0.06,0.12,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-30.00,0.00,-62.00,-1.10,0.13,-2.78,0.27,0.04,0.03,53.00,51.00,53.00,1.26,1.99,3.25,3,3,51,60,358.75,274.50,49.88,50.03,24.56,38.49,0,0,0,0,0,0,0,0,1.00,1.00,8,52,99.69,20.09,49.97,0,0,0,0,49.62,-0.57,89.50,27.06,4.25,0.00,0.00,,0,,
28.05.2018 14:23,49.50,49.31,49.59,235.00,234.00,237.00,4.64,0.78,11.86,0.35,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-29.00,0.00,-62.00,-1.05,0.12,-2.80,0.27,0.04,0.03,53.00,51.00,53.00,1.25,1.96,3.21,3,3,51,60,360.50,275.25,49.88,50.03,24.29,38.06,0,0,0,0,0,0,0,0,0.99,0.99,8,52,100.12,19.86,49.97,0,0,0,0,49.62,-0.54,89.38,27.08,4.20,0.00,0.00,,0,,
28.05.2018 14:24,49.31,49.25,49.44,235.00,233.00,237.00,4.91,0.78,11.86,0.35,0.06,0.11,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-31.00,0.00,-63.00,-1.12,0.12,-2.82,0.27,0.04,0.03,53.00,51.00,53.00,1.28,2.02,3.30,3,3,51,60,361.75,276.25,49.91,50.06,24.96,39.13,0,0,0,0,0,0,0,0,1.02,1.02,8,52,100.44,20.42,50.00,0,0,0,0,49.62,-0.51,89.25,27.08,4.32,0.00,0.00,,0,,
28.05.2018 14:25,49.44,49.16,49.31,238.00,236.00,241.00,6.45,0.78,11.09,0.34,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-39.00,0.00,-59.00,-1.50,0.10,-2.68,0.27,0.04,0.04,53.00,51.00,53.00,1.35,2.13,3.49,3,3,51,61,362.50,276.75,49.97,50.16,26.24,41.29,0,0,0,0,0,0,0,0,1.08,1.08,8,52,100.62,21.52,50.09,0,0,0,0,49.69,-0.48,89.12,27.06,4.56,0.00,0.00,,0,,
28.05.2018 14:26,49.25,49.00,49.31,238.00,236.00,241.00,7.73,0.52,11.09,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-45.00,0.00,-59.00,-1.80,0.07,-2.69,0.24,0.04,0.03,53.00,51.00,53.00,1.46,2.30,3.76,3,3,51,61,366.00,277.50,50.03,50.22,28.32,44.40,0,0,0,0,0,0,0,0,1.17,1.17,8,52,100.25,23.28,50.16,0,0,0,0,49.72,-0.47,89.06,27.08,4.93,0.00,0.00,,0,,
28.05.2018 14:27,48.81,48.75,49.25,238.00,237.00,241.00,7.73,0.78,11.34,0.32,0.06,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-46.00,-1.00,-60.00,-1.85,0.02,-2.70,0.24,0.04,0.04,53.00,51.00,53.00,1.49,2.34,3.83,4,4,51,61,366.00,276.25,50.06,50.28,28.86,45.10,0,0,0,0,0,0,0,0,1.19,1.19,9,52,100.38,23.70,50.22,0,0,0,0,49.78,-0.45,88.94,27.08,5.02,0.00,0.00,,0,,
28.05.2018 14:28,46.75,46.25,46.69,238.00,236.00,240.00,8.25,1.30,8.00,0.31,0.08,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.62,50.88,-48.00,-5.00,-43.00,-1.97,-0.16,-1.92,0.23,0.04,0.04,53.00,51.00,53.00,1.51,2.13,3.64,3,3,51,62,374.50,298.25,50.88,51.06,28.80,40.40,0,0,0,0,0,0,0,0,0.96,0.96,8,51,109.00,19.00,50.97,0,0,0,0,50.66,0.49,88.94,27.06,4.59,0.00,0.00,,0,,
28.05.2018 14:29,49.44,49.16,49.44,238.00,237.00,241.00,6.70,0.78,11.61,0.32,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-39.00,0.00,-62.00,-1.55,0.10,-2.80,0.24,0.04,0.04,53.00,51.00,53.00,1.40,2.20,3.60,3,3,51,62,365.50,276.50,49.97,50.16,27.20,42.61,0,0,0,0,0,0,0,0,1.12,1.12,8,51,100.94,22.28,50.09,0,0,0,0,49.66,-0.61,88.88,27.08,4.72,0.00,0.00,,0,,
28.05.2018 14:30,49.31,49.16,49.31,238.00,236.00,240.00,8.52,0.78,11.61,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-50.00,0.00,-62.00,-2.04,0.08,-2.80,0.23,0.04,0.04,54.00,50.00,53.00,1.56,2.47,4.02,3,3,51,62,362.00,280.50,50.03,50.25,30.20,47.62,0,0,0,0,0,0,0,0,1.25,1.25,8,51,101.38,24.86,50.19,0,0,0,0,49.72,-0.48,88.75,27.09,5.27,0.00,0.00,,0,,
28.05.2018 14:31,49.00,48.62,49.06,238.00,236.00,241.00,10.06,0.78,11.86,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-58.00,-3.00,-62.00,-2.40,-0.08,-2.82,0.24,0.04,0.04,54.00,50.00,53.00,1.72,2.72,4.45,3,3,51,63,366.75,275.75,50.22,50.41,33.31,52.36,0,0,0,0,0,0,0,0,1.39,1.39,8,51,101.25,27.64,50.38,0,0,0,0,49.84,-0.45,88.69,27.09,5.84,0.00,0.00,,0,,
28.05.2018 14:32,48.91,48.75,49.00,238.00,237.00,240.00,11.09,3.36,11.86,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.38,-62.00,-17.00,-62.00,-2.62,-0.75,-2.83,0.23,0.04,0.04,54.00,50.00,53.00,2.03,3.17,5.20,3,3,51,62,367.75,279.25,50.69,50.88,38.83,60.44,0,0,0,0,0,0,0,0,1.64,1.64,8,51,100.44,32.16,50.88,0,0,0,0,50.22,-0.39,88.69,27.08,6.84,0.00,0.00,,0,,
28.05.2018 14:33,45.19,45.38,45.81,239.00,238.00,241.00,9.55,4.91,10.31,0.31,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.88,51.12,-54.00,-25.00,-55.00,-2.26,-1.12,-2.48,0.24,0.03,0.04,53.00,51.00,53.00,2.02,3.03,5.05,3,3,51,63,376.25,289.00,51.31,51.50,38.25,57.09,0,0,0,0,0,0,0,0,1.51,1.51,8,52,105.00,29.53,51.44,0,0,0,0,51.03,0.49,88.69,27.08,6.56,0.00,0.00,,0,,
28.05.2018 14:34,48.47,48.12,48.47,238.00,237.00,241.00,9.80,3.09,11.09,0.31,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-56.00,-16.00,-59.00,-2.34,-0.70,-2.69,0.24,0.04,0.04,53.00,52.00,54.00,1.98,2.87,4.85,3,3,52,63,371.25,289.25,50.59,50.78,38.03,54.73,0,0,0,0,0,0,0,0,1.49,1.49,8,52,102.81,29.44,50.75,0,0,0,0,50.16,-0.55,88.75,27.08,6.34,0.00,0.00,,0,,
28.05.2018 14:35,49.31,49.16,49.50,238.00,236.00,241.00,9.03,0.78,11.34,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-52.00,0.00,-60.00,-2.15,0.10,-2.70,0.23,0.04,0.04,53.00,51.00,54.00,1.56,2.46,4.02,3,3,51,63,364.25,278.25,50.00,50.22,30.26,47.53,0,0,0,0,0,0,0,0,1.25,1.25,8,52,100.44,24.86,50.16,0,0,0,0,49.69,-0.68,88.69,27.08,5.27,0.00,0.00,,0,,
28.05.2018 14:36,46.16,46.75,46.56,238.00,237.00,241.00,7.73,1.30,9.80,0.31,0.08,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.19,50.44,-45.00,-5.00,-52.00,-1.84,-0.19,-2.33,0.24,0.04,0.04,53.00,51.00,53.00,1.57,2.15,3.72,3,3,51,63,362.50,293.75,50.50,50.69,30.22,41.11,0,0,0,0,0,0,0,0,1.17,1.17,8,51,104.38,23.28,50.62,0,0,0,0,50.22,-0.03,88.62,27.06,4.89,0.00,0.00,,0,,
28.05.2018 14:37,49.31,49.16,49.44,238.00,236.00,240.00,8.52,1.55,11.61,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.12,-49.00,-6.00,-61.00,-2.04,-0.19,-2.77,0.23,0.04,0.04,54.00,51.00,53.00,1.65,2.57,4.22,3,3,51,63,357.25,280.50,50.22,50.41,31.90,49.42,0,0,0,0,0,0,0,0,1.32,1.32,8,51,100.31,26.16,50.34,0,0,0,0,49.88,-0.58,88.56,27.06,5.54,0.00,0.00,,0,,
28.05.2018 14:38,49.00,48.81,49.06,238.00,237.00,241.00,10.83,2.06,11.86,0.31,0.07,0.12,0.37,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.84,50.12,-61.00,-9.00,-63.00,-2.58,-0.35,-2.87,0.23,0.04,0.04,54.00,51.00,53.00,1.90,2.98,4.88,3,3,51,64,361.50,277.25,50.28,50.47,36.60,57.36,0,0,0,0,0,0,0,0,1.51,1.51,8,51,99.69,30.03,50.44,0,0,0,0,49.84,-0.55,88.56,27.06,6.40,0.00,0.00,,0,,
28.05.2018 14:39,49.44,49.25,49.31,236.00,235.00,239.00,7.73,0.78,11.86,0.32,0.06,0.12,0.37,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-45.00,0.00,-63.00,-1.81,0.11,-2.82,0.24,0.04,0.03,53.00,51.00,53.00,1.49,2.35,3.84,3,3,51,62,364.75,277.00,49.97,50.16,28.89,45.40,0,0,0,0,0,0,0,0,1.19,1.19,8,51,100.81,23.75,50.09,0,0,0,0,49.66,-0.55,88.50,27.06,5.03,0.00,0.00,,0,,
28.05.2018 14:40,49.50,49.25,49.50,236.00,235.00,239.00,6.45,0.78,11.86,0.31,0.06,0.12,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-38.00,0.00,-63.00,-1.50,0.12,-2.84,0.23,0.04,0.04,53.00,51.00,54.00,1.39,2.19,3.57,3,3,51,62,364.50,277.00,49.94,50.12,26.94,42.33,0,0,0,0,0,0,0,0,1.10,1.10,8,51,101.25,22.06,50.06,0,0,0,0,49.66,-0.54,88.38,27.06,4.68,0.00,0.00,,0,,
28.05.2018 14:41,49.50,49.31,49.59,235.00,235.00,239.00,6.45,0.78,11.86,0.31,0.06,0.12,0.36,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-38.00,0.00,-63.00,-1.48,0.11,-2.84,0.24,0.04,0.04,53.00,51.00,53.00,1.39,2.19,3.57,3,3,51,62,366.50,277.25,49.94,50.12,26.94,42.33,0,0,0,0,0,0,0,0,1.11,1.11,8,51,101.56,22.09,50.06,0,0,0,0,49.62,-0.52,88.25,27.05,4.68,0.00,0.00,,0,,
28.05.2018 14:42,49.50,49.31,49.50,237.00,235.00,239.00,8.77,0.52,11.86,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-50.00,0.00,-63.00,-2.04,0.07,-2.85,0.24,0.04,0.03,53.00,50.00,53.00,1.59,2.48,4.07,3,3,51,63,366.00,281.75,50.06,50.28,30.79,47.89,0,0,0,0,0,0,0,0,1.27,1.27,8,51,101.69,25.23,50.22,0,0,0,0,49.72,-0.49,88.19,27.03,5.34,0.00,0.00,,0,,
28.05.2018 14:43,49.16,48.81,49.16,236.00,235.00,238.00,8.77,0.52,11.86,0.32,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-51.00,-1.00,-62.00,-2.07,0.02,-2.83,0.24,0.04,0.03,54.00,50.00,53.00,1.60,2.52,4.11,3,3,51,63,364.75,279.25,50.09,50.31,30.90,48.54,0,0,0,0,0,0,0,0,1.29,1.29,8,51,101.50,25.64,50.25,0,0,0,0,49.75,-0.49,88.12,27.03,5.40,0.00,0.00,,0,,
28.05.2018 14:44,49.16,48.91,49.16,238.00,236.00,240.00,10.06,0.52,11.34,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-57.00,-1.00,-60.00,-2.36,0.02,-2.73,0.24,0.04,0.04,54.00,50.00,53.00,1.66,2.60,4.27,3,3,51,63,371.50,274.50,50.12,50.34,32.20,50.16,0,0,0,0,0,0,0,0,1.33,1.33,8,51,101.56,26.48,50.28,0,0,0,0,49.75,-0.49,88.06,27.03,5.60,0.00,0.00,,0,,
28.05.2018 14:45,46.56,46.31,46.50,235.00,235.00,237.00,8.25,1.30,9.55,0.31,0.08,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.88,51.22,-47.00,-6.00,-50.00,-1.92,-0.25,-2.26,0.24,0.04,0.04,53.00,50.00,53.00,1.64,2.29,3.94,3,3,51,63,385.00,303.75,51.22,51.41,31.14,43.27,0,0,0,0,0,0,0,0,1.09,1.09,8,51,110.38,21.61,51.34,0,0,0,0,51.03,0.81,88.00,27.00,5.03,0.00,0.00,,0,,
28.05.2018 14:46,49.06,48.91,49.16,236.00,235.00,238.00,11.09,3.88,12.12,0.31,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.38,-61.00,-20.00,-63.00,-2.60,-0.90,-2.86,0.23,0.03,0.03,53.00,50.00,53.00,2.06,3.27,5.33,3,3,51,64,367.00,287.00,50.56,50.78,39.49,62.45,0,0,0,0,0,0,0,0,1.66,1.66,8,51,100.69,32.66,50.75,0,0,0,0,50.09,-0.53,88.00,27.00,6.98,0.00,0.00,,0,,
28.05.2018 14:47,47.53,47.19,47.44,236.00,235.00,238.00,8.52,3.61,10.58,0.32,0.08,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.06,50.81,51.12,-48.00,-18.00,-55.00,-1.97,-0.80,-2.52,0.24,0.03,0.04,54.00,51.00,53.00,1.97,2.69,4.66,4,4,51,64,384.00,299.50,51.28,51.44,37.26,50.75,0,0,0,0,0,0,0,0,1.27,1.27,9,51,109.00,24.83,51.38,0,0,0,0,50.97,0.70,88.00,26.98,5.93,0.00,0.00,,0,,
28.05.2018 14:48,47.53,47.44,47.69,236.00,235.00,238.00,6.97,5.94,8.52,0.32,0.09,0.10,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.56,51.38,51.81,-40.00,-31.00,-44.00,-1.62,-1.40,-2.03,0.24,0.03,0.04,53.00,52.00,53.00,1.91,2.45,4.36,4,4,51,63,401.00,317.25,51.84,51.97,35.78,45.75,0,0,0,0,0,0,0,0,1.34,1.34,9,50,112.69,25.98,51.97,0,0,0,0,51.78,1.55,88.06,26.98,5.70,0.00,0.00,,0,,
28.05.2018 14:49,47.25,47.09,47.44,235.00,235.00,236.00,7.73,7.22,10.31,0.31,0.09,0.10,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.31,50.88,51.38,-44.00,-37.00,-53.00,-1.82,-1.68,-2.45,0.24,0.03,0.04,53.00,53.00,53.00,2.28,2.83,5.11,3,3,51,63,379.25,308.25,51.62,51.75,42.90,53.05,0,0,0,0,0,0,0,0,1.49,1.49,8,51,108.56,29.03,51.75,0,0,0,0,51.25,0.22,88.12,26.98,6.61,0.00,0.00,,0,,
28.05.2018 14:50,49.31,49.16,49.59,235.00,234.00,237.00,11.09,7.22,12.12,0.31,0.09,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.28,-62.00,-37.00,-63.00,-2.60,-1.67,-2.84,0.23,0.03,0.03,54.00,54.00,53.00,2.32,3.66,5.98,3,3,51,63,355.50,269.00,50.53,50.75,44.47,69.96,0,0,0,0,0,0,0,0,1.85,1.85,8,51,96.81,36.50,50.75,0,0,0,0,50.06,-0.78,88.12,27.02,7.83,0.00,0.00,,0,,
28.05.2018 14:51,49.44,49.16,49.44,235.00,233.00,236.00,8.77,0.78,11.86,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-50.00,0.00,-62.00,-2.05,0.09,-2.80,0.24,0.04,0.03,54.00,54.00,54.00,1.56,2.44,4.00,3,3,51,61,358.25,276.50,50.00,50.19,30.29,47.19,0,0,0,0,0,0,0,0,1.25,1.25,8,51,99.12,24.92,50.12,0,0,0,0,49.66,-1.05,88.12,26.98,5.25,0.00,0.00,,0,,
28.05.2018 14:52,47.38,47.25,47.19,235.00,234.00,236.00,9.03,3.09,10.31,0.32,0.08,0.10,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.62,50.38,50.69,-51.00,-15.00,-54.00,-2.12,-0.66,-2.45,0.24,0.03,0.04,54.00,52.00,54.00,1.84,2.61,4.45,3,3,51,61,370.75,286.50,50.94,51.12,35.07,49.55,0,0,0,0,0,0,0,0,1.37,1.37,8,51,103.75,26.92,51.06,0,0,0,0,50.69,0.70,88.06,26.98,5.82,0.00,0.00,,0,,
28.05.2018 14:53,47.44,46.94,47.19,235.00,234.00,237.00,9.28,2.33,9.80,0.32,0.09,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.44,50.81,-53.00,-11.00,-51.00,-2.18,-0.47,-2.31,0.24,0.04,0.04,53.00,52.00,53.00,1.69,2.58,4.27,3,3,51,62,378.50,296.50,50.84,51.03,32.32,49.04,0,0,0,0,0,0,0,0,1.26,1.26,8,51,105.31,25.00,50.97,0,0,0,0,50.62,0.02,88.06,26.98,5.54,0.00,0.00,,0,,
28.05.2018 14:54,49.31,49.06,49.31,235.00,233.00,237.00,7.22,0.78,11.61,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.84,-42.00,0.00,-61.00,-1.69,0.08,-2.78,0.23,0.04,0.03,53.00,52.00,53.00,1.43,2.24,3.67,3,3,51,62,354.50,265.75,49.97,50.16,27.75,43.33,0,0,0,0,0,0,0,0,1.16,1.16,8,51,99.38,23.06,50.09,0,0,0,0,49.66,-1.06,88.00,27.00,4.83,0.00,0.00,,0,,
28.05.2018 14:55,49.59,49.44,49.59,235.00,233.00,236.00,4.64,0.78,11.86,0.32,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.94,-29.00,0.00,-62.00,-1.07,0.13,-2.81,0.24,0.04,0.03,53.00,52.00,53.00,1.24,1.96,3.20,3,3,51,62,360.00,275.00,49.84,50.03,24.10,37.96,0,0,0,0,0,0,0,0,0.99,0.99,8,51,100.44,19.72,49.94,0,0,0,0,49.59,-0.86,87.94,27.00,4.18,0.00,0.00,,0,,
28.05.2018 14:56,49.59,49.31,49.59,233.00,232.00,236.00,3.61,0.78,11.61,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-23.00,0.00,-61.00,-0.84,0.13,-2.76,0.24,0.04,0.03,53.00,51.00,53.00,1.16,1.81,2.97,3,3,51,62,362.25,273.75,49.81,50.00,22.53,35.11,0,0,0,0,0,0,0,0,0.92,0.92,8,51,101.00,18.36,49.91,0,0,0,0,49.56,-0.69,87.88,26.98,3.88,0.00,0.00,,0,,
28.05.2018 14:57,49.50,49.31,49.59,234.00,233.00,237.00,3.36,0.78,11.86,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-21.00,0.00,-62.00,-0.73,0.12,-2.80,0.24,0.04,0.03,53.00,51.00,53.00,1.14,1.77,2.91,3,3,51,63,364.00,275.00,49.81,50.00,22.23,34.37,0,0,0,0,0,0,0,0,0.90,0.90,8,50,101.50,18.09,49.91,0,0,0,0,49.59,-0.57,87.75,26.98,3.82,0.00,0.00,,0,,
28.05.2018 14:58,49.50,49.25,49.50,234.00,232.00,236.00,3.61,0.78,11.86,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-23.00,0.00,-62.00,-0.82,0.12,-2.80,0.24,0.04,0.03,52.00,51.00,53.00,1.17,1.82,2.99,3,3,50,64,366.50,278.50,49.84,50.00,22.82,35.33,0,0,0,0,0,0,0,0,0.93,0.93,8,50,101.94,18.61,49.94,0,0,0,0,49.62,-0.50,87.62,26.98,3.92,0.00,0.00,,0,,
28.05.2018 14:59,49.25,49.00,49.25,235.00,233.00,237.00,7.48,1.81,11.86,0.32,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-43.00,-6.00,-62.00,-1.74,-0.22,-2.80,0.24,0.04,0.03,53.00,51.00,53.00,1.57,2.45,4.02,3,3,50,63,374.00,282.75,50.16,50.34,30.31,47.19,0,0,0,0,0,0,0,0,1.25,1.25,8,50,101.75,24.78,50.31,0,0,0,0,49.81,-0.42,87.56,26.98,5.27,0.00,0.00,,0,,
28.05.2018 15:00,49.31,49.25,49.25,234.00,232.00,236.00,7.22,0.78,11.61,0.32,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-43.00,0.00,-60.00,-1.71,0.11,-2.73,0.24,0.04,0.03,54.00,51.00,53.00,1.43,2.24,3.67,3,3,51,63,366.75,281.50,49.97,50.16,27.72,43.36,0,0,0,0,0,0,0,0,1.14,1.14,8,50,102.19,22.70,50.09,0,0,0,0,49.66,-0.47,87.50,26.97,4.81,0.00,0.00,,0,,
28.05.2018 15:01,49.00,48.81,49.00,235.00,233.00,237.00,9.80,1.03,11.61,0.33,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-55.00,-4.00,-61.00,-2.26,-0.14,-2.78,0.25,0.04,0.04,53.00,51.00,53.00,1.69,2.65,4.33,3,3,51,64,366.75,284.00,50.22,50.41,32.58,50.97,0,0,0,0,0,0,0,0,1.37,1.37,8,50,101.44,27.20,50.38,0,0,0,0,49.84,-0.44,87.44,26.97,5.70,0.00,0.00,,0,,
28.05.2018 15:02,49.44,49.16,49.44,234.00,233.00,236.00,7.73,0.78,11.86,0.32,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.84,-44.00,0.00,-62.00,-1.78,0.11,-2.81,0.24,0.04,0.03,54.00,50.00,53.00,1.48,2.33,3.81,3,3,51,63,367.25,280.50,49.97,50.19,28.70,45.03,0,0,0,0,0,0,0,0,1.18,1.18,8,50,101.94,23.52,50.09,0,0,0,0,49.69,-0.45,87.31,26.95,4.99,0.00,0.00,,0,,
28.05.2018 15:03,47.19,46.84,47.19,235.00,234.00,237.00,8.77,2.58,10.31,0.31,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.69,50.53,50.81,-49.00,-12.00,-54.00,-2.03,-0.50,-2.44,0.23,0.04,0.04,53.00,50.00,53.00,1.72,2.49,4.21,3,3,51,63,385.00,293.50,50.88,51.03,32.81,47.30,0,0,0,0,0,0,0,0,1.32,1.32,8,50,106.50,26.08,51.00,0,0,0,0,50.50,0.39,87.31,26.97,5.53,0.00,0.00,,0,,
28.05.2018 15:04,48.91,48.75,49.06,235.00,234.00,236.00,11.09,9.55,11.86,0.30,0.09,0.10,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.38,-61.00,-50.00,-62.00,-2.60,-2.25,-2.83,0.23,0.03,0.03,54.00,52.00,53.00,2.51,3.96,6.46,3,3,51,64,352.50,273.50,50.81,51.03,47.91,75.18,0,0,0,0,0,0,0,0,2.00,2.00,8,51,98.06,39.16,51.03,0,0,0,0,50.28,-0.43,87.31,26.98,8.46,0.00,0.00,,0,,
