v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 15:05,49.00,48.81,49.06,237.00,236.00,240.00,11.09,5.16,11.86,0.31,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-26.00,-63.00,-2.64,-1.18,-2.87,0.23,0.03,0.03,54.00,53.00,54.00,2.18,3.46,5.64,3,3,51,63,359.25,277.75,50.66,50.88,41.70,65.95,0,0,0,0,0,0,0,0,1.75,1.75,8,51,98.50,34.31,50.84,0,0,0,0,50.22,-0.46,87.31,26.98,7.38,0.00,0.00,,0,,
28.05.2018 15:06,49.06,48.91,49.06,238.00,237.00,240.00,11.09,3.36,11.86,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-17.00,-63.00,-2.63,-0.77,-2.87,0.24,0.04,0.04,54.00,53.00,54.00,2.03,3.23,5.26,3,3,51,63,356.25,273.50,50.56,50.78,39.01,61.63,0,0,0,0,0,0,0,0,1.64,1.64,8,51,98.94,32.25,50.75,0,0,0,0,50.16,-0.51,87.38,26.98,6.90,0.00,0.00,,0,,
28.05.2018 15:07,46.16,45.72,46.16,238.00,237.00,240.00,8.52,2.58,9.55,0.31,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.22,-49.00,-13.00,-50.00,-2.01,-0.55,-2.31,0.23,0.04,0.04,54.00,53.00,53.00,1.82,2.38,4.20,3,3,51,63,383.25,302.50,51.28,51.44,34.39,44.82,0,0,0,0,0,0,0,0,1.27,1.27,8,51,107.75,24.94,51.41,0,0,0,0,50.91,0.05,87.38,26.98,5.46,0.00,0.00,,0,,
28.05.2018 15:08,48.91,48.81,49.00,238.00,236.00,240.00,11.09,5.42,12.12,0.31,0.09,0.11,0.37,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-63.00,-29.00,-63.00,-2.65,-1.29,-2.87,0.23,0.03,0.04,54.00,53.00,53.00,2.23,3.50,5.73,3,3,51,63,351.00,271.00,50.62,50.84,42.66,66.77,0,0,0,0,0,0,0,0,1.78,1.78,8,51,97.88,34.91,50.84,0,0,0,0,50.12,-0.60,87.44,27.00,7.50,0.00,0.00,,0,,
28.05.2018 15:09,46.94,46.94,47.09,238.00,236.00,240.00,8.52,4.39,9.55,0.31,0.08,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.69,51.06,-49.00,-22.00,-50.00,-2.00,-1.00,-2.28,0.23,0.03,0.04,54.00,53.00,54.00,2.00,2.58,4.58,3,3,51,63,369.75,294.50,51.34,51.47,37.78,48.70,0,0,0,0,0,0,0,0,1.33,1.33,8,51,106.75,26.25,51.44,0,0,0,0,50.94,0.08,87.44,26.98,5.92,0.00,0.00,,0,,
28.05.2018 15:10,49.50,49.31,49.69,238.00,237.00,241.00,11.09,3.09,12.12,0.31,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-62.00,-17.00,-63.00,-2.61,-0.73,-2.88,0.23,0.04,0.03,53.00,53.00,53.00,2.04,3.16,5.20,3,3,51,62,352.50,279.75,50.44,50.66,39.33,60.44,0,0,0,0,0,0,0,0,1.65,1.65,8,51,97.69,32.59,50.62,0,0,0,0,49.97,-0.70,87.44,27.00,6.85,0.00,0.00,,0,,
28.05.2018 15:11,49.06,48.91,49.25,238.00,237.00,240.00,11.09,5.94,11.86,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.28,-63.00,-31.00,-62.00,-2.66,-1.38,-2.84,0.23,0.03,0.04,54.00,53.00,53.00,2.24,3.55,5.79,3,3,51,63,353.25,272.00,50.66,50.88,42.97,67.70,0,0,0,0,0,0,0,0,1.79,1.79,8,51,97.62,35.12,50.84,0,0,0,0,50.12,-0.56,87.44,27.03,7.58,0.00,0.00,,0,,
28.05.2018 15:12,49.06,48.91,49.16,238.00,237.00,240.00,11.09,8.25,11.61,0.29,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-63.00,-43.00,-62.00,-2.67,-1.96,-2.82,0.22,0.03,0.04,53.00,54.00,54.00,2.43,3.85,6.27,3,3,51,63,351.25,269.00,50.66,50.91,46.45,73.28,0,0,0,0,0,0,0,0,1.93,1.93,8,52,95.88,37.84,50.88,0,0,0,0,50.16,-0.58,87.50,27.05,8.20,0.00,0.00,,0,,
28.05.2018 15:13,49.16,49.00,49.16,239.00,237.00,241.00,11.34,4.39,11.86,0.24,0.10,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.12,50.38,-63.00,-23.00,-63.00,-2.70,-1.01,-2.85,0.18,0.03,0.04,53.00,54.00,53.00,2.13,3.38,5.50,3,3,51,62,352.50,269.50,50.56,50.78,40.84,64.47,0,0,0,0,0,0,0,0,1.69,1.69,8,52,96.50,33.38,50.75,0,0,0,0,50.09,-0.59,87.50,27.06,7.20,0.00,0.00,,0,,
28.05.2018 15:14,49.06,48.91,49.16,238.00,236.00,240.00,10.58,1.30,11.86,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-59.00,-5.00,-63.00,-2.50,-0.15,-2.85,0.19,0.04,0.04,54.00,53.00,54.00,1.78,2.82,4.60,3,3,51,62,355.75,267.75,50.16,50.38,34.39,54.31,0,0,0,0,0,0,0,0,1.42,1.42,8,52,97.56,28.23,50.31,0,0,0,0,49.75,-0.73,87.50,27.09,6.02,0.00,0.00,,0,,
28.05.2018 15:15,49.25,49.06,49.31,237.00,236.00,239.00,11.34,4.12,11.86,0.24,0.09,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.19,-63.00,-22.00,-63.00,-2.69,-0.96,-2.87,0.19,0.03,0.04,54.00,52.00,53.00,2.11,3.34,5.45,3,3,51,63,352.00,269.50,50.59,50.81,40.40,63.79,0,0,0,0,0,0,0,0,1.69,1.69,8,51,96.31,33.28,50.78,0,0,0,0,50.09,-0.54,87.44,27.12,7.14,0.00,0.00,,0,,
28.05.2018 15:16,49.16,49.00,49.06,238.00,237.00,240.00,11.34,4.64,11.86,0.24,0.09,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.19,50.44,-63.00,-24.00,-63.00,-2.69,-1.09,-2.87,0.19,0.03,0.04,53.00,53.00,53.00,2.16,3.41,5.57,3,3,51,62,353.25,267.00,50.66,50.88,41.36,65.02,0,0,0,0,0,0,0,0,1.73,1.73,8,52,96.69,33.97,50.88,0,0,0,0,50.19,-0.55,87.44,27.16,7.30,0.00,0.00,,0,,
28.05.2018 15:17,49.06,49.00,49.25,237.00,236.00,239.00,10.58,2.84,11.86,0.24,0.08,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-59.00,-14.00,-63.00,-2.49,-0.59,-2.85,0.18,0.04,0.03,54.00,53.00,53.00,1.92,3.06,4.98,3,3,51,62,350.75,266.25,50.34,50.56,36.94,58.71,0,0,0,0,0,0,0,0,1.54,1.54,8,52,97.12,30.47,50.53,0,0,0,0,49.94,-0.62,87.50,27.08,6.52,0.00,0.00,,0,,
28.05.2018 15:18,49.31,49.16,49.44,236.00,235.00,239.00,7.22,0.78,11.86,0.24,0.06,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-42.00,0.00,-62.00,-1.73,0.07,-2.82,0.19,0.04,0.03,54.00,52.00,54.00,1.46,2.31,3.76,3,3,51,61,346.75,268.00,50.03,50.22,28.23,44.55,0,0,0,0,0,0,0,0,1.17,1.17,8,52,98.75,23.34,50.16,0,0,0,0,49.72,-0.63,87.44,27.05,4.93,0.00,0.00,,0,,
28.05.2018 15:19,47.09,46.84,47.25,237.00,237.00,240.00,9.03,4.39,10.06,0.24,0.10,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.88,50.69,50.97,-51.00,-22.00,-52.00,-2.15,-1.03,-2.39,0.19,0.03,0.04,53.00,52.00,53.00,1.98,2.65,4.63,3,3,51,61,375.75,297.50,51.19,51.34,37.47,50.15,0,0,0,0,0,0,0,0,1.51,1.51,8,51,102.81,29.64,51.34,0,0,0,0,50.78,0.00,87.44,26.98,6.14,0.00,0.00,,0,,
28.05.2018 15:20,47.69,47.44,47.88,237.00,236.00,239.00,9.03,7.73,10.06,0.24,0.09,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.12,50.88,51.22,-49.00,-40.00,-52.00,-2.10,-1.83,-2.41,0.19,0.03,0.04,54.00,54.00,54.00,2.20,3.17,5.37,3,3,51,62,369.00,292.50,51.56,51.75,41.34,59.45,0,0,0,0,0,0,0,0,1.64,1.64,8,51,104.12,31.75,51.75,0,0,0,0,51.19,0.22,87.44,26.95,7.01,0.00,0.00,,0,,
28.05.2018 15:21,49.25,49.06,49.44,237.00,237.00,240.00,11.34,7.22,12.12,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,50.00,50.38,-62.00,-38.00,-63.00,-2.68,-1.72,-2.88,0.18,0.03,0.03,53.00,54.00,54.00,2.38,3.71,6.08,3,3,51,61,347.25,270.75,50.62,50.84,45.58,70.69,0,0,0,0,0,0,0,0,1.89,1.89,8,52,95.19,37.25,50.84,0,0,0,0,50.09,-0.62,87.50,26.98,7.98,0.00,0.00,,0,,
28.05.2018 15:22,47.44,47.25,47.53,238.00,236.00,240.00,9.28,3.09,10.06,0.24,0.09,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.81,50.44,50.88,-52.00,-16.00,-54.00,-2.22,-0.70,-2.44,0.19,0.04,0.04,54.00,52.00,53.00,1.82,2.71,4.53,3,3,51,61,362.75,283.75,50.97,51.16,34.57,51.44,0,0,0,0,0,0,0,0,1.41,1.41,8,52,102.06,27.69,51.12,0,0,0,0,50.56,-0.44,87.50,26.97,5.94,0.00,0.00,,0,,
28.05.2018 15:23,49.25,49.06,49.50,237.00,236.00,240.00,11.34,5.42,12.12,0.24,0.09,0.12,0.30,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,50.00,50.38,-63.00,-28.00,-63.00,-2.69,-1.24,-2.88,0.19,0.04,0.04,54.00,53.00,53.00,2.20,3.48,5.68,3,3,51,62,340.75,265.00,50.56,50.78,42.23,66.52,0,0,0,0,0,0,0,0,1.76,1.76,8,52,95.62,34.72,50.75,0,0,0,0,50.06,-0.63,87.50,27.02,7.45,0.00,0.00,,0,,
28.05.2018 15:24,49.16,49.00,49.25,237.00,236.00,239.00,11.34,4.91,11.86,0.24,0.09,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.19,-62.00,-26.00,-63.00,-2.68,-1.15,-2.87,0.19,0.03,0.03,54.00,53.00,54.00,2.18,3.41,5.59,3,3,51,62,346.25,265.25,50.56,50.78,41.82,65.21,0,0,0,0,0,0,0,0,1.74,1.74,8,52,96.00,34.31,50.75,0,0,0,0,50.12,-0.63,87.50,27.02,7.34,0.00,0.00,,0,,
28.05.2018 15:25,49.31,49.16,49.44,237.00,236.00,240.00,11.34,2.84,11.86,0.24,0.08,0.12,0.31,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-63.00,-14.00,-63.00,-2.68,-0.62,-2.87,0.18,0.04,0.04,54.00,53.00,54.00,2.00,3.18,5.17,3,3,51,61,355.75,266.50,50.38,50.59,38.42,60.92,0,0,0,0,0,0,0,0,1.61,1.61,8,52,96.50,31.78,50.56,0,0,0,0,49.91,-0.68,87.50,27.02,6.78,0.00,0.00,,0,,
28.05.2018 15:26,49.25,48.91,49.25,238.00,237.00,241.00,10.83,2.84,11.86,0.24,0.08,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-60.00,-14.00,-63.00,-2.59,-0.62,-2.86,0.19,0.04,0.04,54.00,52.00,53.00,1.96,3.12,5.07,3,3,51,62,348.75,267.50,50.50,50.72,37.57,59.62,0,0,0,0,0,0,0,0,1.58,1.58,8,52,95.94,31.17,50.69,0,0,0,0,50.09,-0.62,87.50,26.98,6.65,0.00,0.00,,0,,
28.05.2018 15:27,49.16,48.91,49.25,238.00,237.00,241.00,11.34,2.33,11.86,0.24,0.10,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-63.00,-13.00,-63.00,-2.69,-0.55,-2.88,0.19,0.04,0.03,53.00,52.00,53.00,1.98,3.13,5.10,3,3,51,61,350.75,269.25,50.50,50.72,37.98,59.80,0,0,0,0,0,0,0,0,1.59,1.59,8,52,96.69,31.33,50.69,0,0,0,0,50.06,-0.58,87.50,27.00,6.69,0.00,0.00,,0,,
28.05.2018 15:28,49.16,49.00,49.25,237.00,237.00,240.00,11.34,5.94,11.86,0.24,0.09,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-62.00,-31.00,-63.00,-2.69,-1.42,-2.88,0.19,0.03,0.03,54.00,52.00,54.00,2.26,3.59,5.85,3,3,51,62,352.00,267.50,50.72,50.94,43.26,68.32,0,0,0,0,0,0,0,0,1.81,1.81,8,52,95.88,35.59,50.94,0,0,0,0,50.19,-0.56,87.50,27.00,7.66,0.00,0.00,,0,,
28.05.2018 15:29,47.25,46.56,46.75,237.00,237.00,240.00,9.03,6.70,9.80,0.24,0.10,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.81,50.53,50.81,-50.00,-35.00,-52.00,-2.11,-1.57,-2.38,0.19,0.03,0.04,54.00,54.00,54.00,2.05,3.00,5.05,3,3,52,61,370.50,283.25,51.03,51.19,38.98,56.89,0,0,0,0,0,0,0,0,1.61,1.61,8,52,100.12,31.67,51.22,0,0,0,0,50.47,-0.35,87.56,27.06,6.66,0.00,0.00,,0,,
28.05.2018 15:30,47.09,46.75,47.00,236.00,236.00,239.00,6.45,4.64,7.73,0.24,0.10,0.10,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,52.25,51.91,52.34,-36.00,-24.00,-40.00,-1.50,-1.09,-1.83,0.19,0.03,0.04,53.00,54.00,53.00,1.72,2.21,3.93,3,3,52,59,414.50,322.00,52.38,52.53,31.87,40.79,0,0,0,0,0,0,0,0,1.04,1.04,8,51,116.50,20.17,52.47,0,0,0,0,52.03,-0.21,87.56,26.98,4.98,0.00,0.00,,0,,
28.05.2018 15:31,47.38,47.44,47.62,236.00,235.00,239.00,7.73,2.06,10.58,0.24,0.07,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.53,50.28,50.62,-44.00,-9.00,-56.00,-1.85,-0.37,-2.55,0.19,0.04,0.04,53.00,53.00,53.00,1.55,2.47,4.02,3,3,51,60,361.00,294.00,50.72,50.91,29.68,47.04,0,0,0,0,0,0,0,0,1.23,1.23,9,51,102.69,24.38,50.84,0,0,0,0,50.41,-0.37,87.62,27.00,5.25,0.00,0.00,,0,,
28.05.2018 15:32,46.84,46.75,47.09,237.00,237.00,240.00,6.70,4.39,9.28,0.24,0.09,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.66,51.38,51.81,-38.00,-22.00,-47.00,-1.59,-0.99,-2.20,0.19,0.04,0.04,53.00,53.00,53.00,1.99,2.08,4.08,3,3,51,60,385.75,316.50,51.75,51.84,37.36,38.99,0,0,0,0,0,0,0,0,1.23,1.23,8,51,109.38,23.97,51.84,0,0,0,0,51.25,-1.10,87.62,26.98,5.30,0.00,0.00,,0,,
28.05.2018 15:33,48.12,47.78,48.22,237.00,236.00,240.00,9.03,1.81,9.80,0.24,0.08,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.88,51.22,-49.00,-8.00,-51.00,-2.11,-0.34,-2.33,0.19,0.04,0.04,54.00,53.00,53.00,1.77,2.23,4.00,3,3,51,61,384.75,303.75,51.19,51.34,33.48,42.21,0,0,0,0,0,0,0,0,1.24,1.24,8,51,103.94,24.48,51.28,0,0,0,0,50.91,-0.05,87.62,27.02,5.25,0.00,0.00,,0,,
28.05.2018 15:34,47.88,47.69,48.22,237.00,236.00,240.00,6.45,1.03,9.80,0.24,0.07,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.53,50.19,50.53,-38.00,-3.00,-53.00,-1.53,-0.10,-2.38,0.19,0.04,0.04,53.00,52.00,54.00,1.41,1.99,3.40,3,3,51,61,370.75,281.50,50.56,50.72,27.03,38.03,0,0,0,0,0,0,0,0,1.00,1.00,8,51,102.06,20.02,50.66,0,0,0,0,50.41,-0.31,87.62,27.06,4.40,0.00,0.00,,0,,
28.05.2018 15:35,49.25,49.25,49.31,236.00,235.00,239.00,9.28,1.81,11.86,0.24,0.08,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-51.00,-8.00,-63.00,-2.17,-0.30,-2.86,0.19,0.04,0.03,53.00,52.00,54.00,1.73,2.71,4.44,3,3,51,61,349.00,257.50,50.28,50.50,33.40,52.03,0,0,0,0,0,0,0,0,1.40,1.40,8,51,96.00,27.78,50.47,0,0,0,0,49.88,-0.66,87.56,27.11,5.84,0.00,0.00,,0,,
28.05.2018 15:36,49.16,48.62,49.06,237.00,235.00,240.00,9.28,0.78,11.34,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-52.00,-2.00,-61.00,-2.19,-0.04,-2.73,0.19,0.04,0.04,54.00,52.00,54.00,1.59,2.52,4.12,3,3,51,61,351.00,263.75,50.06,50.28,30.88,48.64,0,0,0,0,0,0,0,0,1.30,1.30,8,51,95.88,25.97,50.25,0,0,0,0,49.72,-0.87,87.56,27.11,5.42,0.00,0.00,,0,,
28.05.2018 15:37,49.31,49.16,49.31,236.00,235.00,239.00,8.00,1.03,11.09,0.24,0.07,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-45.00,-2.00,-59.00,-1.88,-0.04,-2.68,0.19,0.04,0.04,53.00,51.00,54.00,1.47,2.35,3.81,3,3,51,61,342.00,269.50,50.09,50.31,28.38,45.26,0,0,0,0,0,0,0,0,1.22,1.22,8,51,96.88,24.30,50.25,0,0,0,0,49.78,-0.63,87.50,27.09,5.04,0.00,0.00,,0,,
28.05.2018 15:38,49.06,48.91,49.25,236.00,235.00,240.00,8.52,1.30,11.61,0.24,0.07,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-49.00,-5.00,-61.00,-2.04,-0.15,-2.75,0.19,0.04,0.04,54.00,51.00,53.00,1.58,2.53,4.11,3,3,51,61,351.00,264.00,50.12,50.31,30.56,48.84,0,0,0,0,0,0,0,0,1.29,1.29,8,51,97.19,25.70,50.28,0,0,0,0,49.72,-0.72,87.44,27.09,5.41,0.00,0.00,,0,,
28.05.2018 15:39,49.44,49.31,49.50,237.00,236.00,240.00,5.42,0.78,11.09,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-32.00,0.00,-59.00,-1.26,0.10,-2.66,0.19,0.04,0.04,53.00,51.00,54.00,1.25,1.96,3.20,3,3,51,61,358.50,272.00,49.88,50.06,24.22,37.96,0,0,0,0,0,0,0,0,1.01,1.01,8,51,97.56,20.28,50.00,0,0,0,0,49.62,-0.64,87.38,27.03,4.22,0.00,0.00,,0,,
28.05.2018 15:40,49.06,48.91,49.06,237.00,236.00,240.00,7.73,1.30,10.58,0.24,0.07,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.12,-44.00,-5.00,-56.00,-1.82,-0.16,-2.51,0.19,0.04,0.04,53.00,51.00,53.00,1.46,2.29,3.74,3,3,51,61,353.00,269.75,50.12,50.31,28.20,44.06,0,0,0,0,0,0,0,0,1.19,1.19,8,51,98.19,23.64,50.25,0,0,0,0,49.78,-0.59,87.25,27.00,4.93,0.00,0.00,,0,,
28.05.2018 15:41,49.50,49.16,49.50,236.00,235.00,240.00,5.67,0.78,10.06,0.24,0.06,0.11,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-33.00,0.00,-53.00,-1.31,0.08,-2.40,0.19,0.04,0.04,53.00,51.00,53.00,1.19,1.85,3.04,3,3,51,62,364.75,264.25,49.88,50.06,23.17,35.91,0,0,0,0,0,0,0,0,0.97,0.97,8,51,98.75,19.34,50.00,0,0,0,0,49.62,-0.54,87.19,26.98,4.01,0.00,0.00,,0,,
28.05.2018 15:42,49.06,48.75,49.00,237.00,235.00,240.00,7.22,0.78,11.34,0.25,0.06,0.12,0.30,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.00,-41.00,-2.00,-60.00,-1.72,-0.01,-2.72,0.19,0.04,0.04,53.00,51.00,53.00,1.46,2.26,3.71,3,3,51,62,362.00,273.25,50.09,50.31,28.18,43.57,0,0,0,0,0,0,0,0,1.18,1.18,8,51,99.38,23.53,50.25,0,0,0,0,49.78,-0.45,87.12,26.98,4.90,0.00,0.00,,0,,
28.05.2018 15:43,47.19,47.09,47.38,238.00,237.00,241.00,9.28,5.42,9.80,0.24,0.09,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.22,51.06,51.31,-52.00,-28.00,-52.00,-2.18,-1.26,-2.38,0.19,0.03,0.04,54.00,51.00,53.00,2.00,3.00,4.99,3,3,51,62,370.25,281.00,51.41,51.59,37.66,56.37,0,0,0,0,0,0,0,0,1.46,1.46,8,51,104.50,28.70,51.56,0,0,0,0,51.12,1.16,87.06,27.28,6.46,0.00,0.00,,0,,
28.05.2018 15:44,49.00,48.56,49.25,237.00,237.00,241.00,10.58,8.25,11.34,0.24,0.10,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.38,-59.00,-43.00,-60.00,-2.53,-1.94,-2.75,0.19,0.03,0.04,54.00,52.00,53.00,2.38,3.61,5.99,3,3,51,62,357.50,278.25,50.66,50.88,45.52,68.89,0,0,0,0,0,0,0,0,1.94,1.94,8,51,96.75,38.03,50.88,0,0,0,0,50.16,-0.55,87.12,27.38,7.93,0.00,0.00,,0,,
28.05.2018 15:45,49.31,49.16,49.44,238.00,238.00,240.00,11.34,10.58,12.12,0.24,0.10,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-63.00,-55.00,-63.00,-2.70,-2.51,-2.88,0.18,0.03,0.03,53.00,54.00,53.00,2.64,4.16,6.79,3,3,51,61,347.00,261.00,50.69,50.91,50.46,79.20,0,0,0,0,0,0,0,0,2.09,2.09,8,51,94.00,40.97,50.91,0,0,0,0,50.06,-0.57,87.12,27.31,8.88,0.00,0.00,,0,,
28.05.2018 15:46,49.31,49.06,49.31,238.00,237.00,240.00,11.34,9.03,12.12,0.24,0.10,0.11,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-63.00,-48.00,-63.00,-2.68,-2.16,-2.88,0.19,0.03,0.03,54.00,54.00,54.00,2.51,3.97,6.48,3,3,51,59,341.00,262.00,50.59,50.81,48.08,75.80,0,0,0,0,0,0,0,0,1.99,1.99,8,52,93.81,39.16,50.81,0,0,0,0,49.97,-0.61,87.12,27.34,8.47,0.00,0.00,,0,,
28.05.2018 15:47,48.81,48.62,48.91,237.00,236.00,240.00,10.83,3.09,11.86,0.24,0.08,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-60.00,-15.00,-63.00,-2.58,-0.65,-2.86,0.19,0.04,0.03,54.00,53.00,54.00,2.00,3.09,5.09,3,3,51,58,343.00,264.75,50.34,50.56,38.57,59.28,0,0,0,0,0,0,0,0,1.60,1.60,8,52,95.38,31.66,50.53,0,0,0,0,49.88,-0.72,87.12,27.39,6.69,0.00,0.00,,0,,
28.05.2018 15:48,49.16,49.06,49.31,237.00,235.00,240.00,9.55,0.78,11.61,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-54.00,-1.00,-62.00,-2.29,0.02,-2.80,0.19,0.04,0.04,54.00,52.00,54.00,1.65,2.59,4.24,3,3,51,58,351.00,265.75,50.00,50.22,32.02,49.99,0,0,0,0,0,0,0,0,1.33,1.33,8,52,95.56,26.45,50.16,0,0,0,0,49.66,-0.76,87.06,27.41,5.57,0.00,0.00,,0,,
28.05.2018 15:49,49.06,48.91,49.25,238.00,236.00,241.00,10.83,1.30,11.86,0.24,0.07,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-60.00,-5.00,-62.00,-2.57,-0.19,-2.83,0.19,0.04,0.04,54.00,52.00,54.00,1.80,2.87,4.67,3,3,51,59,339.00,267.50,50.22,50.44,34.80,55.10,0,0,0,0,0,0,0,0,1.46,1.46,8,51,95.62,28.91,50.41,0,0,0,0,49.84,-0.59,87.00,27.30,6.12,0.00,0.00,,0,,
28.05.2018 15:50,49.25,49.00,49.25,237.00,235.00,240.00,10.58,1.81,11.86,0.25,0.08,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-59.00,-9.00,-62.00,-2.54,-0.35,-2.83,0.19,0.04,0.04,54.00,52.00,54.00,1.84,2.94,4.78,3,3,51,60,342.00,267.75,50.34,50.56,35.45,56.39,0,0,0,0,0,0,0,0,1.49,1.49,8,51,95.88,29.55,50.50,0,0,0,0,49.94,-0.56,87.00,27.22,6.27,0.00,0.00,,0,,
28.05.2018 15:51,49.44,49.16,49.44,237.00,236.00,241.00,10.58,1.30,11.86,0.30,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.94,50.19,-59.00,-5.00,-63.00,-2.47,-0.19,-2.84,0.23,0.04,0.03,54.00,52.00,53.00,1.82,2.82,4.64,3,3,51,60,348.50,270.25,50.28,50.50,35.02,54.21,0,0,0,0,0,0,0,0,1.45,1.45,8,51,96.31,28.73,50.44,0,0,0,0,49.88,-0.54,86.94,27.20,6.09,0.00,0.00,,0,,
28.05.2018 15:52,49.06,48.91,49.06,238.00,236.00,240.00,11.34,2.58,11.86,0.25,0.10,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.19,49.94,50.19,-62.00,-14.00,-63.00,-2.68,-0.59,-2.87,0.19,0.04,0.04,54.00,52.00,54.00,1.99,3.15,5.13,3,3,51,61,352.25,265.75,50.50,50.72,38.15,60.21,0,0,0,0,0,0,0,0,1.60,1.60,8,51,95.75,31.48,50.69,0,0,0,0,50.06,-0.52,86.94,27.20,6.73,0.00,0.00,,0,,
28.05.2018 15:53,49.06,48.91,49.16,238.00,237.00,241.00,11.34,4.91,11.86,0.27,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.28,50.00,50.28,-63.00,-25.00,-63.00,-2.68,-1.12,-2.88,0.21,0.03,0.04,54.00,52.00,54.00,2.16,3.43,5.60,3,3,51,61,352.50,265.75,50.56,50.78,41.48,65.59,0,0,0,0,0,0,0,0,1.73,1.73,8,51,95.00,34.09,50.78,0,0,0,0,50.16,-0.51,86.94,27.23,7.33,0.00,0.00,,0,,
28.05.2018 15:54,46.56,46.41,46.69,237.00,236.00,240.00,8.25,2.33,10.31,0.32,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.19,50.44,-47.00,-12.00,-55.00,-1.94,-0.51,-2.49,0.24,0.04,0.04,54.00,52.00,53.00,1.80,2.41,4.21,3,4,51,60,357.50,280.00,50.78,50.94,34.44,45.82,0,0,0,0,0,0,0,0,1.30,1.30,9,52,100.88,25.75,50.91,0,0,0,0,50.53,0.05,86.94,27.22,5.51,0.00,0.00,,0,,
28.05.2018 15:55,47.25,47.19,47.44,237.00,236.00,240.00,7.22,1.03,9.28,0.31,0.07,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.38,50.12,50.44,-42.00,-3.00,-50.00,-1.68,-0.09,-2.25,0.24,0.04,0.04,53.00,52.00,53.00,1.39,2.09,3.47,3,3,51,60,360.50,277.50,50.50,50.69,26.62,39.96,0,0,0,0,0,0,0,0,1.02,1.02,8,51,101.56,20.31,50.59,0,0,0,0,50.28,-0.24,86.94,27.20,4.49,0.00,0.00,,0,,
28.05.2018 15:56,49.25,49.06,49.31,238.00,236.00,241.00,7.73,0.78,11.86,0.43,0.06,0.11,0.92,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-48.00,-3.00,-63.00,-1.86,-0.07,-2.83,0.35,0.04,0.04,53.00,52.00,54.00,1.60,2.48,4.09,3,3,51,60,360.25,272.25,50.12,50.31,31.03,47.90,0,0,0,0,0,0,0,0,1.29,1.29,8,51,96.62,25.66,50.28,0,0,0,0,49.78,-0.61,86.88,27.22,5.38,0.00,0.00,,0,,
28.05.2018 15:57,49.16,49.00,49.31,237.00,236.00,241.00,9.80,1.81,11.86,0.46,0.08,0.12,0.49,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.94,50.00,-59.00,-8.00,-63.00,-2.31,-0.30,-2.85,0.39,0.04,0.04,54.00,51.00,53.00,1.84,2.90,4.73,3,3,51,61,350.50,271.75,50.28,50.47,35.44,55.67,0,0,0,0,0,0,0,0,1.47,1.47,8,51,96.38,29.19,50.44,0,0,0,0,49.88,-0.55,86.81,27.23,6.21,0.00,0.00,,0,,
28.05.2018 15:58,49.06,48.91,49.16,238.00,236.00,240.00,10.06,0.78,11.86,0.42,0.07,0.12,0.55,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.69,50.00,-60.00,-3.00,-63.00,-2.40,-0.06,-2.86,0.34,0.04,0.04,53.00,51.00,53.00,1.78,2.80,4.58,3,3,51,61,345.00,269.75,50.19,50.38,34.39,53.86,0,0,0,0,0,0,0,0,1.43,1.43,8,51,96.94,28.42,50.34,0,0,0,0,49.78,-0.59,86.81,27.27,6.01,0.00,0.00,,0,,
28.05.2018 15:59,49.31,49.06,49.31,238.00,237.00,241.00,6.97,0.78,10.06,0.48,0.06,0.12,1.23,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-44.00,0.00,-54.00,-1.61,0.09,-2.42,0.40,0.04,0.04,53.00,51.00,54.00,1.34,2.14,3.49,3,3,51,61,355.50,268.25,49.88,50.06,26.15,41.51,0,0,0,0,0,0,0,0,1.08,1.08,8,51,97.75,21.62,50.00,0,0,0,0,49.62,-0.62,86.75,27.23,4.57,0.00,0.00,,0,,
28.05.2018 16:00,49.06,48.75,49.06,237.00,236.00,240.00,6.19,0.78,11.61,0.48,0.06,0.11,0.55,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-40.00,-1.00,-62.00,-1.42,0.05,-2.79,0.40,0.04,0.04,53.00,51.00,53.00,1.42,2.22,3.64,3,3,51,61,351.00,268.25,49.94,50.16,27.51,43.02,0,0,0,0,0,0,0,0,1.15,1.15,8,51,98.44,22.89,50.09,0,0,0,0,49.69,-0.50,86.62,27.27,4.79,0.00,0.00,,0,,
28.05.2018 16:01,49.44,49.25,49.50,237.00,235.00,240.00,8.25,0.78,11.86,0.45,0.06,0.11,0.55,0.06,0.12,50.03,50.03,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-50.00,0.00,-63.00,-1.92,0.08,-2.85,0.37,0.04,0.04,54.00,51.00,53.00,1.58,2.49,4.07,3,3,51,61,353.00,269.25,49.97,50.16,30.60,48.20,0,0,0,0,0,0,0,0,1.26,1.26,8,51,98.38,25.16,50.12,0,0,0,0,49.62,-0.54,86.56,27.27,5.33,0.00,0.00,,0,,
28.05.2018 16:02,49.31,49.16,49.31,236.00,235.00,239.00,6.45,0.78,11.86,0.45,0.06,0.12,0.55,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-41.00,0.00,-63.00,-1.52,0.10,-2.84,0.37,0.04,0.04,53.00,50.00,53.00,1.44,2.28,3.72,3,3,51,61,358.50,271.50,49.91,50.12,28.02,44.11,0,0,0,0,0,0,0,0,1.16,1.16,8,51,98.81,23.17,50.06,0,0,0,0,49.62,-0.51,86.44,27.27,4.88,0.00,0.00,,0,,
28.05.2018 16:03,48.81,48.62,49.06,237.00,235.00,240.00,5.94,0.78,11.61,0.46,0.06,0.12,0.61,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-38.00,0.00,-61.00,-1.36,0.07,-2.75,0.38,0.04,0.03,53.00,50.00,54.00,1.37,2.16,3.53,3,3,51,61,358.50,272.50,49.91,50.09,26.54,41.87,0,0,0,0,0,0,0,0,1.10,1.10,8,51,98.81,21.98,50.00,0,0,0,0,49.59,-0.53,86.38,27.25,4.62,0.00,0.00,,0,,
28.05.2018 16:04,49.44,49.25,49.50,237.00,236.00,240.00,3.88,0.78,11.61,0.45,0.06,0.11,0.55,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-27.00,0.00,-62.00,-0.87,0.12,-2.79,0.37,0.04,0.03,53.00,50.00,53.00,1.22,1.93,3.15,3,3,51,61,359.75,274.50,49.78,49.97,23.77,37.50,0,0,0,0,0,0,0,0,0.97,0.97,8,51,99.56,19.52,49.88,0,0,0,0,49.53,-0.50,86.25,27.27,4.12,0.00,0.00,,0,,
28.05.2018 16:05,49.50,49.25,49.50,236.00,235.00,239.00,3.09,0.78,11.34,0.45,0.06,0.11,0.55,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-23.00,0.00,-60.00,-0.67,0.12,-2.69,0.37,0.04,0.04,53.00,50.00,53.00,1.13,1.76,2.89,3,3,51,62,359.75,271.00,49.75,49.94,22.03,34.24,0,0,0,0,0,0,0,0,0.90,0.90,8,50,99.94,17.95,49.84,0,0,0,0,49.50,-0.49,86.12,27.28,3.79,0.00,0.00,,0,,
28.05.2018 16:06,49.44,49.25,49.50,234.00,233.00,236.00,2.58,0.78,11.61,0.45,0.06,0.11,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-21.00,0.00,-61.00,-0.58,0.13,-2.76,0.37,0.04,0.04,53.00,50.00,53.00,1.12,1.75,2.87,3,3,50,63,360.25,269.75,49.75,49.94,21.88,33.94,0,0,0,0,0,0,0,0,0.89,0.89,8,50,100.25,17.84,49.84,0,0,0,0,49.50,-0.47,86.00,27.28,3.76,0.00,0.00,,0,,
28.05.2018 16:07,49.50,49.06,49.44,234.00,233.00,237.00,2.84,0.78,11.61,0.45,0.06,0.11,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-22.00,0.00,-62.00,-0.62,0.12,-2.78,0.37,0.04,0.03,53.00,50.00,53.00,1.14,1.77,2.91,3,3,50,63,361.00,275.75,49.75,49.94,22.18,34.47,0,0,0,0,0,0,0,0,0.90,0.90,8,50,100.50,18.09,49.84,0,0,0,0,49.53,-0.43,85.88,27.30,3.81,0.00,0.00,,0,,
28.05.2018 16:08,49.44,49.16,49.50,234.00,232.00,236.00,2.84,0.78,11.61,0.45,0.06,0.10,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-22.00,0.00,-61.00,-0.65,0.12,-2.76,0.37,0.04,0.03,53.00,50.00,53.00,1.15,1.79,2.93,3,3,50,63,361.50,275.25,49.75,49.94,22.35,34.68,0,0,0,0,0,0,0,0,0.91,0.91,8,50,100.75,18.25,49.84,0,0,0,0,49.50,-0.43,85.75,27.28,3.84,0.00,0.00,,0,,
28.05.2018 16:09,49.44,49.16,49.44,234.00,232.00,236.00,3.09,0.78,11.34,0.45,0.06,0.11,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.69,-24.00,0.00,-59.00,-0.71,0.12,-2.67,0.37,0.04,0.04,53.00,50.00,53.00,1.13,1.77,2.90,3,3,50,63,361.00,272.75,49.72,49.91,22.08,34.34,0,0,0,0,0,0,0,0,0.90,0.90,8,50,101.00,18.03,49.81,0,0,0,0,49.50,-0.41,85.69,27.28,3.80,0.00,0.00,,0,,
28.05.2018 16:10,49.44,49.16,49.44,234.00,233.00,237.00,2.84,0.78,10.83,0.45,0.06,0.10,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-22.00,0.00,-58.00,-0.65,0.12,-2.59,0.37,0.04,0.04,53.00,50.00,53.00,1.09,1.69,2.78,3,3,50,63,362.75,276.25,49.72,49.91,21.26,32.93,0,0,0,0,0,0,0,0,0.86,0.86,8,50,101.06,17.31,49.81,0,0,0,0,49.50,-0.39,85.56,27.28,3.65,0.00,0.00,,0,,
28.05.2018 16:11,49.44,49.25,49.50,235.00,234.00,237.00,2.58,0.78,11.09,0.45,0.06,0.10,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-20.00,0.00,-58.00,-0.54,0.12,-2.61,0.37,0.04,0.04,52.00,50.00,53.00,1.06,1.64,2.70,3,3,50,64,363.00,278.25,49.72,49.91,20.63,31.91,0,0,0,0,0,0,0,0,0.84,0.84,8,50,101.19,16.78,49.81,0,0,0,0,49.53,-0.38,85.44,27.27,3.54,0.00,0.00,,0,,
28.05.2018 16:12,49.44,49.25,49.44,234.00,233.00,237.00,1.81,0.78,11.09,0.45,0.06,0.10,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-16.00,0.00,-58.00,-0.38,0.12,-2.62,0.37,0.04,0.04,53.00,50.00,53.00,1.02,1.58,2.59,3,3,50,64,362.25,278.75,49.72,49.91,19.83,30.64,0,0,0,0,0,0,0,0,0.80,0.80,8,50,101.19,16.09,49.78,0,0,0,0,49.53,-0.36,85.31,27.25,3.39,0.00,0.00,,0,,
28.05.2018 16:13,49.50,49.25,49.50,234.00,233.00,237.00,2.33,0.78,10.31,0.45,0.06,0.10,0.60,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-18.00,0.00,-54.00,-0.46,0.13,-2.44,0.37,0.04,0.04,53.00,50.00,53.00,0.98,1.53,2.51,3,3,50,64,363.25,279.00,49.72,49.88,19.21,29.72,0,0,0,0,0,0,0,0,0.78,0.78,8,50,101.38,15.61,49.78,0,0,0,0,49.53,-0.35,85.19,27.25,3.29,0.00,0.00,,0,,
28.05.2018 16:14,49.44,49.25,49.50,235.00,234.00,237.00,2.33,0.78,9.80,0.46,0.06,0.10,0.66,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-19.00,0.00,-52.00,-0.49,0.12,-2.34,0.38,0.04,0.04,53.00,49.00,53.00,0.96,1.49,2.45,3,3,50,64,364.25,279.00,49.69,49.88,18.73,29.00,0,0,0,0,0,0,0,0,0.76,0.76,8,50,101.50,15.20,49.75,0,0,0,0,49.53,-0.34,85.06,27.25,3.21,0.00,0.00,,0,,
28.05.2018 16:15,49.44,49.16,49.44,234.00,233.00,237.00,1.81,0.78,9.80,0.45,0.06,0.10,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-16.00,0.00,-52.00,-0.38,0.12,-2.33,0.37,0.04,0.04,52.00,49.00,53.00,0.93,1.44,2.37,3,3,50,63,364.75,279.25,49.69,49.88,18.10,28.00,0,0,0,0,0,0,0,0,0.73,0.73,8,49,101.44,14.66,49.78,0,0,0,0,49.53,-0.32,85.00,27.25,3.10,0.00,0.00,,0,,
28.05.2018 16:16,49.31,49.00,49.31,234.00,233.00,237.00,1.81,0.78,9.55,0.45,0.06,0.10,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-15.00,0.00,-51.00,-0.31,0.12,-2.27,0.37,0.04,0.04,52.00,49.00,53.00,0.88,1.37,2.25,3,3,50,63,364.50,279.50,49.66,49.81,17.24,26.64,0,0,0,0,0,0,0,0,0.69,0.69,8,49,101.69,13.94,49.72,0,0,0,0,49.50,-0.34,84.88,27.27,2.94,0.00,0.00,,0,,
28.05.2018 16:17,49.50,49.16,49.44,234.00,234.00,237.00,1.55,0.78,9.28,0.46,0.06,0.10,0.60,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-13.00,0.00,-49.00,-0.23,0.12,-2.21,0.38,0.04,0.04,52.00,49.00,53.00,0.84,1.30,2.15,3,3,50,62,365.50,278.50,49.66,49.81,16.47,25.41,0,0,0,0,0,0,0,0,0.66,0.66,8,49,101.69,13.28,49.72,0,0,0,0,49.50,-0.31,84.75,27.27,2.81,0.00,0.00,,0,,
28.05.2018 16:18,49.50,49.25,49.50,234.00,234.00,237.00,1.30,0.78,9.28,0.45,0.06,0.09,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.75,-12.00,0.00,-49.00,-0.18,0.12,-2.20,0.38,0.04,0.04,52.00,49.00,53.00,0.82,1.27,2.09,3,3,50,62,365.00,279.50,49.66,49.81,16.03,24.74,0,0,0,0,0,0,0,0,0.64,0.64,8,49,101.94,12.91,49.72,0,0,0,0,49.50,-0.30,84.62,27.25,2.73,0.00,0.00,,0,,
28.05.2018 16:19,49.44,49.16,49.44,234.00,233.00,237.00,1.30,0.78,9.28,0.44,0.06,0.09,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.84,-12.00,0.00,-49.00,-0.17,0.12,-2.19,0.36,0.04,0.04,52.00,49.00,53.00,0.82,1.27,2.09,3,3,50,61,365.75,280.00,49.66,49.81,15.99,24.68,0,0,0,0,0,0,0,0,0.64,0.64,8,49,102.06,12.88,49.72,0,0,0,0,49.50,-0.29,84.50,27.27,2.73,0.00,0.00,,0,,
28.05.2018 16:20,49.44,49.06,49.31,234.00,233.00,237.00,1.30,0.78,9.28,0.44,0.06,0.09,0.60,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-13.00,0.00,-49.00,-0.24,0.12,-2.20,0.36,0.04,0.04,52.00,49.00,53.00,0.84,1.29,2.13,3,3,50,61,366.75,280.50,49.66,49.81,16.32,25.18,0,0,0,0,0,0,0,0,0.65,0.65,8,49,102.31,13.16,49.72,0,0,0,0,49.50,-0.29,84.44,27.27,2.78,0.00,0.00,,0,,
28.05.2018 16:21,49.25,49.00,49.31,234.00,233.00,236.00,1.55,0.78,9.80,0.38,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-13.00,0.00,-52.00,-0.31,0.10,-2.33,0.30,0.04,0.04,52.00,49.00,53.00,0.89,1.37,2.26,3,3,50,61,369.50,281.25,49.72,49.88,17.32,26.72,0,0,0,0,0,0,0,0,0.70,0.70,8,49,102.50,14.06,49.75,0,0,0,0,49.53,-0.29,84.31,27.27,2.96,0.00,0.00,,0,,
28.05.2018 16:22,49.25,49.06,49.31,234.00,233.00,236.00,1.81,0.78,9.55,0.38,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-14.00,0.00,-50.00,-0.36,0.11,-2.25,0.31,0.04,0.04,52.00,49.00,53.00,0.87,1.36,2.23,3,3,50,61,368.75,281.50,49.69,49.84,17.05,26.38,0,0,0,0,0,0,0,0,0.69,0.69,8,49,102.62,13.81,49.75,0,0,0,0,49.50,-0.29,84.25,27.27,2.92,0.00,0.00,,0,,
28.05.2018 16:23,49.25,48.91,49.16,235.00,234.00,237.00,2.06,0.78,9.28,0.39,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-16.00,0.00,-49.00,-0.41,0.10,-2.22,0.30,0.04,0.04,52.00,49.00,53.00,0.88,1.36,2.24,3,3,50,61,369.50,282.00,49.72,49.88,17.15,26.53,0,0,0,0,0,0,0,0,0.69,0.69,8,49,102.81,13.88,49.78,0,0,0,0,49.56,-0.27,84.12,27.27,2.93,0.00,0.00,,0,,
28.05.2018 16:24,49.16,48.81,49.16,234.00,233.00,236.00,1.81,0.78,9.28,0.38,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-15.00,0.00,-49.00,-0.39,0.10,-2.20,0.30,0.04,0.04,52.00,49.00,53.00,0.87,1.35,2.22,3,3,50,61,369.50,282.25,49.72,49.88,16.97,26.25,0,0,0,0,0,0,0,0,0.68,0.68,8,49,102.94,13.73,49.78,0,0,0,0,49.56,-0.26,84.06,27.27,2.90,0.00,0.00,,0,,
28.05.2018 16:25,49.16,48.91,49.16,234.00,233.00,237.00,1.55,0.78,9.55,0.38,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.69,49.75,-12.00,0.00,-51.00,-0.27,0.10,-2.28,0.30,0.04,0.04,52.00,49.00,53.00,0.85,1.33,2.18,3,3,50,61,370.00,282.25,49.69,49.88,16.68,25.77,0,0,0,0,0,0,0,0,0.67,0.67,8,49,102.94,13.48,49.75,0,0,0,0,49.53,-0.28,84.00,27.27,2.85,0.00,0.00,,0,,
28.05.2018 16:26,49.16,48.91,49.25,234.00,233.00,236.00,1.30,0.78,9.55,0.39,0.06,0.10,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.94,-11.00,0.00,-51.00,-0.18,0.09,-2.28,0.31,0.04,0.04,52.00,49.00,53.00,0.84,1.30,2.15,3,3,50,60,370.50,283.00,49.72,49.88,16.43,25.36,0,0,0,0,0,0,0,0,0.66,0.66,8,49,103.19,13.24,49.78,0,0,0,0,49.53,-0.27,83.94,27.28,2.80,0.00,0.00,,0,,
28.05.2018 16:27,49.06,48.81,49.06,235.00,234.00,237.00,1.03,0.78,9.80,0.39,0.06,0.10,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-9.00,0.00,-51.00,-0.13,0.07,-2.30,0.31,0.04,0.04,52.00,49.00,53.00,0.83,1.29,2.12,3,3,50,60,370.75,282.75,49.72,49.91,16.29,25.07,0,0,0,0,0,0,0,0,0.65,0.65,8,49,103.25,13.10,49.78,0,0,0,0,49.56,-0.27,83.81,27.28,2.78,0.00,0.00,,0,,
28.05.2018 16:28,49.25,49.00,49.25,234.00,233.00,237.00,1.03,0.78,9.80,0.38,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-9.00,0.00,-52.00,-0.12,0.10,-2.34,0.30,0.04,0.04,52.00,49.00,53.00,0.83,1.29,2.12,3,3,50,60,371.75,283.75,49.69,49.84,16.27,25.07,0,0,0,0,0,0,0,0,0.65,0.65,8,49,103.38,13.08,49.75,0,0,0,0,49.53,-0.26,83.75,27.28,2.77,0.00,0.00,,0,,
28.05.2018 16:29,49.16,48.91,49.16,234.00,233.00,236.00,1.30,0.52,9.55,0.38,0.06,0.10,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.75,49.84,-10.00,0.00,-50.00,-0.18,0.06,-2.25,0.31,0.04,0.04,52.00,49.00,53.00,0.84,1.30,2.13,3,3,50,60,372.25,284.50,49.75,49.91,16.33,25.19,0,0,0,0,0,0,0,0,0.65,0.65,8,49,103.62,13.15,49.78,0,0,0,0,49.59,-0.27,83.69,27.28,2.79,0.00,0.00,,0,,
28.05.2018 16:30,49.06,48.91,49.06,235.00,233.00,237.00,1.30,0.52,9.55,0.38,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.59,49.94,-10.00,-1.00,-51.00,-0.18,0.04,-2.29,0.30,0.04,0.04,52.00,49.00,53.00,0.85,1.33,2.18,3,3,50,60,373.50,285.75,49.78,49.94,16.65,25.74,0,0,0,0,0,0,0,0,0.67,0.67,8,49,103.62,13.45,49.81,0,0,0,0,49.59,-0.27,83.62,27.28,2.85,0.00,0.00,,0,,
28.05.2018 16:31,49.25,48.91,49.16,235.00,233.00,237.00,1.55,0.78,9.80,0.39,0.06,0.10,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-12.00,0.00,-52.00,-0.26,0.09,-2.35,0.31,0.04,0.04,52.00,49.00,53.00,0.88,1.37,2.25,3,3,50,60,374.25,285.25,49.72,49.88,17.18,26.59,0,0,0,0,0,0,0,0,0.69,0.69,8,49,104.19,13.91,49.78,0,0,0,0,49.56,-0.26,83.56,27.28,2.94,0.00,0.00,,0,,
28.05.2018 16:32,49.00,48.62,49.00,235.00,233.00,237.00,1.55,0.52,10.06,0.40,0.06,0.10,0.66,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-13.00,0.00,-53.00,-0.27,0.06,-2.38,0.33,0.04,0.04,52.00,49.00,53.00,0.91,1.41,2.32,3,3,50,60,374.25,285.75,49.75,49.94,17.74,27.47,0,0,0,0,0,0,0,0,0.72,0.72,8,49,104.38,14.37,49.81,0,0,0,0,49.59,-0.25,83.50,27.28,3.04,0.00,0.00,,0,,
28.05.2018 16:33,49.00,48.75,49.00,234.00,233.00,236.00,1.55,0.78,9.80,0.43,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-13.00,-2.00,-51.00,-0.26,-0.05,-2.32,0.37,0.04,0.04,52.00,49.00,53.00,0.94,1.46,2.39,3,3,50,61,375.00,286.00,49.84,50.03,18.21,28.23,0,0,0,0,0,0,0,0,0.74,0.74,8,49,104.25,14.78,49.91,0,0,0,0,49.66,-0.24,83.44,27.30,3.13,0.00,0.00,,0,,
28.05.2018 16:34,48.91,48.75,49.00,235.00,234.00,237.00,1.55,0.78,9.80,0.40,0.06,0.10,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.84,50.12,-14.00,-4.00,-51.00,-0.30,-0.15,-2.31,0.33,0.04,0.04,52.00,49.00,53.00,0.96,1.49,2.45,4,4,50,61,375.75,286.00,49.91,50.09,18.66,28.93,0,0,0,0,0,0,0,0,0.76,0.76,9,49,104.69,15.17,49.97,0,0,0,0,49.72,-0.26,83.38,27.30,3.21,0.00,0.00,,0,,
28.05.2018 16:35,46.69,46.41,46.75,235.00,234.00,237.00,3.09,1.03,7.22,0.41,0.07,0.10,0.54,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.81,50.44,50.81,-21.00,-3.00,-38.00,-0.64,-0.09,-1.71,0.33,0.04,0.04,52.00,49.00,53.00,0.91,1.39,2.30,3,3,50,61,388.25,296.75,50.53,50.72,17.50,26.54,0,0,0,0,0,0,0,0,0.62,0.62,8,48,110.75,12.41,50.56,0,0,0,0,50.31,0.34,83.38,27.30,2.92,0.00,0.00,,0,,
28.05.2018 16:36,49.31,49.06,49.44,234.00,233.00,237.00,1.55,0.78,11.61,0.41,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.69,49.50,49.75,-14.00,0.00,-61.00,-0.32,0.12,-2.74,0.34,0.04,0.03,52.00,49.00,53.00,1.01,1.59,2.60,3,3,50,61,375.75,286.75,49.69,49.88,19.73,30.90,0,0,0,0,0,0,0,0,0.81,0.81,8,49,104.75,16.20,49.75,0,0,0,0,49.47,-0.35,83.25,27.33,3.41,0.00,0.00,,0,,
28.05.2018 16:37,49.44,49.25,49.44,234.00,233.00,237.00,1.81,0.78,11.61,0.41,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-16.00,0.00,-61.00,-0.38,0.13,-2.74,0.34,0.04,0.03,52.00,49.00,53.00,1.03,1.62,2.65,3,3,50,62,375.75,287.50,49.69,49.88,20.09,31.45,0,0,0,0,0,0,0,0,0.82,0.82,8,49,104.88,16.48,49.78,0,0,0,0,49.50,-0.31,83.19,27.31,3.47,0.00,0.00,,0,,
28.05.2018 16:38,49.50,49.25,49.50,234.00,232.00,236.00,2.33,0.78,11.09,0.41,0.06,0.11,0.54,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-18.00,0.00,-58.00,-0.49,0.13,-2.61,0.34,0.04,0.04,52.00,49.00,53.00,1.02,1.61,2.63,3,3,50,62,376.50,287.50,49.69,49.88,19.98,31.26,0,0,0,0,0,0,0,0,0.81,0.81,8,49,104.88,16.38,49.75,0,0,0,0,49.50,-0.29,83.06,27.30,3.45,0.00,0.00,,0,,
28.05.2018 16:39,49.31,49.06,49.25,235.00,233.00,237.00,2.33,0.78,10.83,0.37,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-17.00,0.00,-57.00,-0.50,0.11,-2.55,0.29,0.04,0.04,52.00,49.00,53.00,1.00,1.56,2.56,3,3,50,62,377.25,287.25,49.72,49.91,19.41,30.41,0,0,0,0,0,0,0,0,0.79,0.79,8,49,104.88,15.90,49.78,0,0,0,0,49.53,-0.26,83.00,27.28,3.35,0.00,0.00,,0,,
28.05.2018 16:40,49.25,49.06,49.31,234.00,233.00,236.00,2.33,0.78,10.58,0.35,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-17.00,0.00,-55.00,-0.49,0.12,-2.48,0.27,0.04,0.04,52.00,49.00,53.00,0.97,1.52,2.49,3,3,50,62,377.25,287.75,49.69,49.88,18.89,29.51,0,0,0,0,0,0,0,0,0.77,0.77,8,49,104.88,15.44,49.75,0,0,0,0,49.50,-0.28,82.88,27.30,3.25,0.00,0.00,,0,,
28.05.2018 16:41,49.25,49.00,49.25,235.00,233.00,237.00,2.84,0.78,9.80,0.31,0.06,0.10,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.59,49.84,-19.00,0.00,-52.00,-0.65,0.10,-2.32,0.24,0.04,0.04,52.00,49.00,53.00,0.96,1.50,2.46,3,3,50,62,377.25,288.00,49.72,49.91,18.73,29.21,0,0,0,0,0,0,0,0,0.76,0.76,8,49,105.12,15.30,49.78,0,0,0,0,49.53,-0.27,82.81,27.28,3.22,0.00,0.00,,0,,
28.05.2018 16:42,49.25,49.00,49.25,234.00,233.00,236.00,3.09,0.78,9.55,0.32,0.06,0.10,0.36,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-21.00,0.00,-51.00,-0.71,0.11,-2.29,0.24,0.04,0.04,52.00,49.00,53.00,0.97,1.52,2.49,3,3,50,62,378.00,288.25,49.72,49.91,18.93,29.50,0,0,0,0,0,0,0,0,0.77,0.77,8,49,105.19,15.47,49.78,0,0,0,0,49.53,-0.28,82.75,27.28,3.26,0.00,0.00,,0,,
28.05.2018 16:43,49.16,48.91,49.25,234.00,233.00,236.00,3.61,0.78,9.28,0.32,0.06,0.10,0.36,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.50,49.75,-24.00,0.00,-50.00,-0.84,0.10,-2.22,0.24,0.04,0.04,52.00,49.00,53.00,0.99,1.55,2.55,3,3,50,62,378.25,288.50,49.75,49.94,19.35,30.20,0,0,0,0,0,0,0,0,0.79,0.79,8,49,105.44,15.84,49.81,0,0,0,0,49.53,-0.27,82.69,27.28,3.34,0.00,0.00,,0,,
28.05.2018 16:44,48.91,48.75,49.00,235.00,234.00,237.00,4.12,0.78,9.80,0.32,0.06,0.10,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,49.94,-25.00,0.00,-51.00,-0.92,0.07,-2.31,0.24,0.04,0.04,52.00,49.00,53.00,1.05,1.65,2.70,3,3,50,63,379.50,286.50,49.81,50.00,20.50,31.94,0,0,0,0,0,0,0,0,0.84,0.84,8,49,105.62,16.81,49.88,0,0,0,0,49.59,-0.27,82.62,27.28,3.54,0.00,0.00,,0,,
28.05.2018 16:45,48.91,48.75,49.00,235.00,233.00,237.00,3.88,1.03,10.58,0.32,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,49.94,-25.00,-4.00,-55.00,-0.89,-0.15,-2.49,0.24,0.04,0.04,52.00,49.00,53.00,1.17,1.85,3.02,3,3,50,62,381.50,286.50,49.94,50.12,22.71,35.81,0,0,0,0,0,0,0,0,0.93,0.93,8,49,105.50,18.67,50.03,0,0,0,0,49.69,-0.25,82.56,27.30,3.95,0.00,0.00,,0,,
28.05.2018 16:46,49.00,48.75,49.00,235.00,233.00,237.00,3.88,0.78,10.58,0.32,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.75,50.00,-25.00,-3.00,-56.00,-0.89,-0.12,-2.53,0.24,0.04,0.04,53.00,48.00,53.00,1.17,1.85,3.02,3,3,50,61,381.50,287.50,49.94,50.12,22.74,35.79,0,0,0,0,0,0,0,0,0.94,0.94,8,49,105.19,18.72,50.03,0,0,0,0,49.69,-0.27,82.50,27.30,3.96,0.00,0.00,,0,,
28.05.2018 16:47,46.25,45.81,46.25,235.00,234.00,238.00,4.91,1.03,9.55,0.32,0.07,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.44,50.28,50.69,-29.00,-4.00,-51.00,-1.10,-0.14,-2.30,0.24,0.04,0.04,53.00,48.00,53.00,1.26,1.82,3.08,3,3,50,61,385.00,303.50,50.41,50.59,24.32,34.82,0,0,0,0,0,0,0,0,0.90,0.90,8,49,109.62,18.05,50.47,0,0,0,0,50.12,0.15,82.50,27.30,3.98,0.00,0.00,,0,,
28.05.2018 16:48,49.00,48.81,49.06,235.00,234.00,238.00,5.67,0.78,11.86,0.31,0.06,0.11,0.36,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.69,49.94,-35.00,-1.00,-63.00,-1.35,0.04,-2.83,0.24,0.04,0.04,53.00,48.00,53.00,1.35,2.16,3.51,3,3,50,62,382.50,289.00,49.91,50.12,26.33,41.73,0,0,0,0,0,0,0,0,1.09,1.09,8,49,105.06,21.73,50.03,0,0,0,0,49.62,-0.33,82.44,27.31,4.60,0.00,0.00,,0,,
28.05.2018 16:49,48.91,48.56,48.81,235.00,234.00,238.00,7.48,0.78,11.86,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.00,49.84,50.12,-43.00,-3.00,-62.00,-1.74,-0.12,-2.80,0.24,0.04,0.04,53.00,48.00,54.00,1.52,2.41,3.93,3,3,50,62,377.75,290.00,50.06,50.25,29.40,46.52,0,0,0,0,0,0,0,0,1.22,1.22,8,49,104.94,24.23,50.19,0,0,0,0,49.72,-0.32,82.38,27.30,5.14,0.00,0.00,,0,,
28.05.2018 16:50,46.25,45.72,46.25,234.00,233.00,236.00,6.45,1.30,9.03,0.31,0.07,0.10,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.97,50.81,51.12,-37.00,-6.00,-47.00,-1.46,-0.25,-2.15,0.23,0.04,0.04,53.00,48.00,53.00,1.42,2.03,3.45,3,3,50,63,397.00,309.75,51.22,51.38,26.98,38.31,0,0,0,0,0,0,0,0,0.91,0.91,8,49,113.81,17.98,51.28,0,0,0,0,51.09,1.02,82.38,27.30,4.36,0.00,0.00,,0,,
28.05.2018 16:51,49.16,49.06,49.31,238.00,235.00,241.00,10.83,0.78,11.09,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.69,50.00,-61.00,-4.00,-58.00,-2.57,-0.14,-2.64,0.23,0.04,0.04,54.00,48.00,53.00,1.74,2.73,4.48,3,3,50,64,381.25,286.50,50.16,50.38,33.69,52.65,0,0,0,0,0,0,0,0,1.39,1.39,8,49,104.00,27.72,50.31,0,0,0,0,49.78,-0.43,82.38,27.31,5.87,0.00,0.00,,0,,
28.05.2018 16:52,46.00,46.00,46.06,238.00,236.00,241.00,7.22,2.58,9.03,0.31,0.09,0.11,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,51.50,51.22,51.56,-41.00,-13.00,-48.00,-1.69,-0.60,-2.18,0.23,0.04,0.04,53.00,49.00,53.00,1.75,2.15,3.90,3,3,50,65,397.00,319.50,51.31,51.47,33.08,40.60,0,0,0,0,0,0,0,0,1.10,1.10,8,48,113.62,21.64,51.41,0,0,0,0,50.97,0.09,82.38,27.33,5.00,0.00,0.00,,0,,
28.05.2018 16:53,49.16,48.91,49.25,239.00,236.00,241.00,10.83,1.30,10.83,0.31,0.07,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.12,-61.00,-6.00,-58.00,-2.58,-0.21,-2.63,0.23,0.04,0.04,54.00,49.00,53.00,1.77,2.81,4.57,3,3,50,66,375.00,284.50,50.12,50.34,34.21,54.08,0,0,0,0,0,0,0,0,1.41,1.41,8,48,103.12,27.98,50.25,0,0,0,0,49.69,-0.56,82.38,27.31,5.98,0.00,0.00,,0,,
28.05.2018 16:54,49.25,49.06,49.31,239.00,235.00,241.00,11.09,1.30,10.83,0.31,0.07,0.12,0.37,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.94,49.75,50.00,-63.00,-6.00,-58.00,-2.64,-0.23,-2.64,0.23,0.04,0.04,53.00,49.00,53.00,1.80,2.85,4.65,3,3,50,65,370.50,282.25,50.22,50.44,34.76,54.84,0,0,0,0,0,0,0,0,1.43,1.43,8,48,103.19,28.45,50.34,0,0,0,0,49.81,-0.41,82.38,27.30,6.09,0.00,0.00,,0,,
28.05.2018 16:55,49.06,48.91,49.16,239.00,236.00,241.00,11.09,2.06,10.83,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-63.00,-10.00,-58.00,-2.66,-0.43,-2.64,0.23,0.04,0.04,53.00,49.00,54.00,1.88,2.96,4.83,3,3,50,65,374.50,280.75,50.38,50.59,36.10,56.73,0,0,0,0,0,0,0,0,1.49,1.49,8,48,102.69,29.53,50.53,0,0,0,0,49.97,-0.40,82.38,27.31,6.33,0.00,0.00,,0,,
28.05.2018 16:56,49.06,48.81,49.06,239.00,236.00,241.00,11.09,2.33,11.09,0.31,0.09,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,50.12,49.94,50.19,-63.00,-12.00,-59.00,-2.66,-0.51,-2.65,0.23,0.04,0.04,54.00,49.00,54.00,1.90,3.01,4.91,3,3,50,65,373.75,283.25,50.34,50.56,36.52,57.81,0,0,0,0,0,0,0,0,1.51,1.51,8,48,102.56,29.91,50.50,0,0,0,0,49.97,-0.42,82.38,27.31,6.42,0.00,0.00,,0,,
