v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 16:57,49.25,49.00,49.31,239.00,236.00,241.00,9.03,0.78,10.83,0.31,0.06,0.12,0.37,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.84,-52.00,0.00,-58.00,-2.13,0.08,-2.59,0.23,0.04,0.04,53.00,49.00,54.00,1.52,2.41,3.93,3,3,50,65,372.75,284.00,49.94,50.12,29.48,46.68,0,0,0,0,0,0,0,0,1.21,1.21,8,48,103.44,24.17,50.03,0,0,0,0,49.62,-0.45,82.38,27.30,5.14,0.00,0.00,,0,,
28.05.2018 16:58,49.44,49.16,49.44,238.00,235.00,241.00,6.70,0.78,10.83,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.69,49.50,49.75,-41.00,0.00,-58.00,-1.62,0.11,-2.60,0.24,0.04,0.04,53.00,49.00,53.00,1.35,2.14,3.50,3,3,50,64,376.25,283.00,49.84,50.03,26.36,41.58,0,0,0,0,0,0,0,0,1.08,1.08,8,50,103.75,21.59,49.97,0,0,0,0,49.56,-0.46,82.25,27.30,4.58,0.00,0.00,,0,,
28.05.2018 16:59,49.44,49.16,49.44,238.00,236.00,241.00,4.39,0.78,10.58,0.31,0.06,0.12,0.37,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.75,49.59,49.75,-27.00,0.00,-56.00,-1.01,0.13,-2.54,0.24,0.04,0.04,53.00,49.00,53.00,1.14,1.80,2.94,3,3,50,65,372.00,284.25,49.75,49.94,22.26,34.98,0,0,0,0,0,0,0,0,0.91,0.91,8,49,103.62,18.17,49.81,0,0,0,0,49.50,-0.45,82.19,27.30,3.85,0.00,0.00,,0,,
28.05.2018 17:00,49.44,49.16,49.50,239.00,236.00,241.00,2.84,0.78,9.80,0.32,0.06,0.12,0.37,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,49.84,49.50,49.84,-20.00,0.00,-53.00,-0.67,0.12,-2.38,0.24,0.04,0.04,53.00,49.00,53.00,0.99,1.54,2.53,3,4,50,66,374.75,286.75,49.69,49.88,19.29,30.05,0,0,0,0,0,0,0,0,0.78,0.78,9,49,103.56,15.71,49.78,0,0,0,0,49.59,-0.27,82.12,27.30,3.32,0.00,0.00,,0,,
28.05.2018 17:01,53.03,53.19,53.62,235.00,234.00,239.00,1.81,0.78,7.73,0.31,0.06,0.10,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-11.00,0.00,-38.00,-0.32,0.08,-1.86,0.24,0.04,0.04,52.00,49.00,53.00,0.82,1.22,2.04,3,3,50,65,371.75,294.50,53.97,54.16,14.73,21.83,0,0,0,0,0,0,0,0,0.51,0.51,8,49,111.31,9.37,54.00,0,0,0,0,53.84,2.12,82.06,27.27,2.54,0.00,0.00,,0,,
28.05.2018 17:02,53.88,53.56,53.97,235.00,234.00,239.00,1.03,0.78,10.06,0.31,0.06,0.11,0.36,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,-3.00,0.00,-49.00,0.10,0.12,-2.38,0.24,0.04,0.04,52.00,49.00,53.00,0.77,1.19,1.96,3,3,50,64,372.25,285.75,53.88,54.06,13.85,21.43,0,0,0,0,0,0,0,0,0.60,0.60,8,49,103.81,11.16,53.94,0,0,0,0,53.78,1.46,82.12,27.30,2.57,0.00,0.00,,0,,
28.05.2018 17:03,53.81,53.44,53.88,235.00,233.00,238.00,1.03,0.78,9.80,0.30,0.06,0.11,0.36,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-3.00,0.00,-48.00,0.09,0.13,-2.34,0.24,0.04,0.04,52.00,49.00,53.00,0.75,1.17,1.93,3,3,50,62,373.00,285.75,53.91,54.06,13.57,21.01,0,0,0,0,0,0,0,0,0.59,0.59,8,48,104.06,10.94,53.94,0,0,0,0,53.81,1.06,82.19,27.30,2.52,0.00,0.00,,0,,
28.05.2018 17:04,53.88,53.56,53.97,234.00,233.00,238.00,1.03,0.78,9.80,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.06,-4.00,0.00,-48.00,0.04,0.12,-2.32,0.24,0.04,0.04,52.00,49.00,53.00,0.75,1.17,1.92,3,3,50,61,373.25,286.50,53.88,54.06,13.58,20.97,0,0,0,0,0,0,0,0,0.59,0.59,8,48,104.31,10.92,53.94,0,0,0,0,53.78,0.71,82.25,27.30,2.51,0.00,0.00,,0,,
28.05.2018 17:05,53.88,53.56,53.97,235.00,234.00,238.00,1.03,0.78,10.06,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-4.00,0.00,-49.00,0.05,0.13,-2.40,0.24,0.04,0.04,52.00,49.00,53.00,0.77,1.19,1.96,3,3,50,61,374.50,287.25,53.91,54.06,13.82,21.38,0,0,0,0,0,0,0,0,0.60,0.60,8,48,104.56,11.16,53.94,0,0,0,0,53.81,0.50,82.31,27.28,2.56,0.00,0.00,,0,,
28.05.2018 17:06,53.88,53.56,53.97,234.00,234.00,238.00,1.03,0.78,10.31,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,-4.00,0.00,-51.00,0.06,0.13,-2.49,0.24,0.04,0.04,52.00,49.00,53.00,0.79,1.23,2.03,3,3,50,60,377.25,288.25,53.91,54.06,14.29,22.09,0,0,0,0,0,0,0,0,0.62,0.62,8,48,104.88,11.56,53.94,0,0,0,0,53.78,0.32,82.44,27.30,2.65,0.00,0.00,,0,,
28.05.2018 17:07,53.88,53.56,53.88,235.00,233.00,238.00,1.03,0.78,10.83,0.32,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-3.00,0.00,-53.00,0.09,0.13,-2.58,0.24,0.04,0.04,52.00,49.00,53.00,0.81,1.26,2.07,3,3,50,60,377.50,288.75,53.91,54.09,14.59,22.57,0,0,0,0,0,0,0,0,0.64,0.64,8,48,105.25,11.82,53.97,0,0,0,0,53.81,0.22,82.50,27.30,2.71,0.00,0.00,,0,,
28.05.2018 17:08,53.88,53.62,53.97,234.00,234.00,238.00,1.03,0.78,10.83,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.06,-3.00,0.00,-53.00,0.09,0.13,-2.58,0.25,0.04,0.04,51.00,49.00,53.00,0.81,1.26,2.08,3,3,50,60,378.00,289.25,53.91,54.09,14.65,22.68,0,0,0,0,0,0,0,0,0.64,0.64,8,48,105.38,11.88,53.94,0,0,0,0,53.78,0.14,82.62,27.28,2.72,0.00,0.00,,0,,
28.05.2018 17:09,53.88,53.56,53.97,234.00,233.00,238.00,1.03,0.78,10.83,0.32,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-3.00,0.00,-53.00,0.07,0.12,-2.56,0.24,0.04,0.04,51.00,49.00,53.00,0.81,1.25,2.06,3,3,50,59,378.50,290.00,53.91,54.09,14.51,22.47,0,0,0,0,0,0,0,0,0.63,0.63,8,48,105.50,11.77,53.97,0,0,0,0,53.81,0.10,82.69,27.28,2.69,0.00,0.00,,0,,
28.05.2018 17:10,53.88,53.56,53.97,234.00,233.00,237.00,1.03,0.78,10.83,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.06,-3.00,0.00,-53.00,0.09,0.13,-2.57,0.24,0.04,0.04,51.00,49.00,53.00,0.80,1.25,2.05,3,3,50,59,379.00,289.50,53.91,54.09,14.45,22.34,0,0,0,0,0,0,0,0,0.63,0.63,8,48,105.62,11.71,53.94,0,0,0,0,53.78,0.04,82.81,27.28,2.68,0.00,0.00,,0,,
28.05.2018 17:11,53.88,53.62,53.97,234.00,234.00,238.00,1.03,0.78,11.09,0.32,0.06,0.12,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-3.00,0.00,-54.00,0.09,0.13,-2.64,0.25,0.04,0.04,51.00,49.00,53.00,0.83,1.29,2.11,3,3,50,59,379.75,289.50,53.91,54.09,14.92,23.05,0,0,0,0,0,0,0,0,0.65,0.65,8,48,105.81,12.10,53.97,0,0,0,0,53.78,0.00,82.88,27.28,2.77,0.00,0.00,,0,,
28.05.2018 17:12,53.88,53.56,53.97,234.00,233.00,238.00,1.03,0.78,11.61,0.32,0.06,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-3.00,0.00,-56.00,0.07,0.12,-2.75,0.24,0.04,0.04,51.00,49.00,53.00,0.87,1.34,2.21,3,3,50,58,380.00,290.25,53.94,54.12,15.58,24.08,0,0,0,0,0,0,0,0,0.68,0.68,8,48,105.94,12.67,54.00,0,0,0,0,53.81,0.01,83.00,27.28,2.89,0.00,0.00,,0,,
28.05.2018 17:13,53.88,53.56,53.97,235.00,234.00,238.00,1.03,0.78,11.34,0.32,0.06,0.11,0.36,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-4.00,0.00,-55.00,0.07,0.12,-2.71,0.24,0.04,0.04,50.00,49.00,53.00,0.85,1.32,2.18,3,3,50,58,379.75,290.25,53.94,54.09,15.34,23.71,0,0,0,0,0,0,0,0,0.67,0.67,8,48,105.81,12.47,53.97,0,0,0,0,53.81,-0.03,83.06,27.28,2.85,0.00,0.00,,0,,
28.05.2018 17:14,53.88,53.62,53.97,234.00,233.00,237.00,1.03,0.78,11.34,0.31,0.06,0.12,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.06,-3.00,0.00,-55.00,0.10,0.13,-2.67,0.24,0.04,0.04,50.00,49.00,53.00,0.84,1.30,2.13,3,3,50,58,380.50,290.00,53.91,54.09,15.03,23.24,0,0,0,0,0,0,0,0,0.66,0.66,8,48,105.81,12.19,53.97,0,0,0,0,53.78,-0.05,83.19,27.28,2.79,0.00,0.00,,0,,
28.05.2018 17:15,53.88,53.56,53.97,235.00,234.00,238.00,1.03,0.78,11.09,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-3.00,0.00,-54.00,0.08,0.13,-2.66,0.24,0.04,0.04,50.00,49.00,53.00,0.84,1.30,2.13,3,3,50,58,380.25,290.25,53.91,54.09,15.04,23.26,0,0,0,0,0,0,0,0,0.66,0.66,8,48,105.81,12.20,53.97,0,0,0,0,53.81,-0.05,83.25,27.28,2.79,0.00,0.00,,0,,
28.05.2018 17:16,53.88,53.56,53.97,235.00,234.00,238.00,1.03,0.78,11.34,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-4.00,0.00,-55.00,0.06,0.13,-2.70,0.24,0.04,0.04,50.00,49.00,53.00,0.85,1.32,2.18,3,3,50,58,380.50,291.25,53.94,54.09,15.32,23.73,0,0,0,0,0,0,0,0,0.67,0.67,8,48,105.88,12.45,53.97,0,0,0,0,53.81,-0.08,83.38,27.28,2.85,0.00,0.00,,0,,
28.05.2018 17:17,53.97,53.62,53.97,234.00,234.00,238.00,1.03,0.78,11.61,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,-4.00,0.00,-56.00,0.05,0.13,-2.74,0.24,0.04,0.04,50.00,49.00,53.00,0.86,1.34,2.20,3,3,50,58,380.75,289.25,53.94,54.12,15.53,24.03,0,0,0,0,0,0,0,0,0.68,0.68,8,48,105.94,12.63,54.00,0,0,0,0,53.81,-0.08,83.44,27.27,2.89,0.00,0.00,,0,,
28.05.2018 17:18,53.88,53.56,53.97,235.00,233.00,238.00,1.03,0.78,11.34,0.30,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-4.00,0.00,-56.00,0.04,0.13,-2.72,0.24,0.04,0.04,50.00,49.00,53.00,0.86,1.34,2.20,3,3,50,58,380.50,290.75,53.94,54.09,15.48,23.99,0,0,0,0,0,0,0,0,0.68,0.68,8,48,105.81,12.59,53.97,0,0,0,0,53.81,-0.09,83.56,27.28,2.88,0.00,0.00,,0,,
28.05.2018 17:19,53.88,53.56,53.97,235.00,234.00,239.00,1.03,0.78,11.34,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-56.00,0.07,0.13,-2.71,0.24,0.04,0.04,50.00,49.00,54.00,0.85,1.32,2.17,3,3,50,58,380.50,290.75,53.94,54.09,15.29,23.68,0,0,0,0,0,0,0,0,0.67,0.67,8,47,105.81,12.41,53.97,0,0,0,0,53.81,-0.09,83.62,27.28,2.84,0.00,0.00,,0,,
28.05.2018 17:20,53.88,53.56,53.88,235.00,234.00,238.00,1.03,0.78,11.09,0.30,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.06,-3.00,0.00,-55.00,0.09,0.13,-2.67,0.24,0.04,0.04,50.00,49.00,53.00,0.83,1.30,2.13,3,3,50,57,380.75,290.25,53.91,54.09,15.02,23.24,0,0,0,0,0,0,0,0,0.66,0.66,8,47,105.94,12.19,53.97,0,0,0,0,53.81,-0.07,83.75,27.28,2.79,0.00,0.00,,0,,
28.05.2018 17:21,53.88,53.62,53.97,235.00,234.00,238.00,1.03,0.78,11.09,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-4.00,0.00,-54.00,0.03,0.13,-2.64,0.24,0.04,0.04,49.00,49.00,53.00,0.84,1.31,2.15,3,3,50,57,380.75,291.25,53.94,54.12,15.11,23.40,0,0,0,0,0,0,0,0,0.66,0.66,8,47,105.94,12.27,53.97,0,0,0,0,53.81,-0.10,83.81,27.28,2.81,0.00,0.00,,0,,
28.05.2018 17:22,53.88,53.62,53.97,235.00,234.00,239.00,1.03,0.78,11.34,0.30,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-4.00,0.00,-56.00,0.04,0.13,-2.73,0.24,0.04,0.04,49.00,49.00,53.00,0.86,1.35,2.21,3,3,50,57,381.00,290.75,53.94,54.12,15.53,24.12,0,0,0,0,0,0,0,0,0.68,0.68,8,47,106.06,12.64,53.97,0,0,0,0,53.81,-0.12,83.94,27.28,2.89,0.00,0.00,,0,,
28.05.2018 17:23,53.88,53.56,53.97,234.00,233.00,238.00,1.03,0.78,11.61,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.06,-4.00,0.00,-57.00,0.02,0.13,-2.77,0.24,0.04,0.04,49.00,48.00,53.00,0.88,1.38,2.26,3,3,50,57,381.00,291.25,53.94,54.12,15.84,24.64,0,0,0,0,0,0,0,0,0.70,0.70,8,47,106.06,12.91,54.00,0,0,0,0,53.81,-0.12,84.00,27.28,2.95,0.00,0.00,,0,,
28.05.2018 17:24,53.88,53.62,53.97,235.00,234.00,239.00,1.03,0.78,11.61,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-4.00,0.00,-57.00,0.02,0.12,-2.78,0.24,0.04,0.04,49.00,48.00,53.00,0.88,1.38,2.26,3,3,50,57,380.25,291.00,53.94,54.12,15.89,24.75,0,0,0,0,0,0,0,0,0.70,0.70,8,47,105.94,12.95,54.00,0,0,0,0,53.81,-0.12,84.06,27.27,2.96,0.00,0.00,,0,,
28.05.2018 17:25,53.97,53.62,53.97,235.00,234.00,238.00,1.03,0.78,11.34,0.32,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-4.00,0.00,-56.00,0.03,0.13,-2.73,0.24,0.04,0.04,49.00,48.00,53.00,0.87,1.35,2.22,3,3,50,57,380.00,290.75,53.94,54.12,15.57,24.20,0,0,0,0,0,0,0,0,0.68,0.68,8,47,105.94,12.66,53.97,0,0,0,0,53.81,-0.12,84.19,27.28,2.90,0.00,0.00,,0,,
28.05.2018 17:26,53.88,53.56,53.88,235.00,235.00,239.00,1.03,0.78,11.09,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.06,-4.00,0.00,-54.00,0.04,0.13,-2.66,0.24,0.04,0.04,49.00,48.00,53.00,0.84,1.31,2.16,3,3,50,57,380.25,290.25,53.94,54.09,15.18,23.57,0,0,0,0,0,0,0,0,0.67,0.67,8,47,105.94,12.33,53.97,0,0,0,0,53.81,-0.12,84.25,27.27,2.82,0.00,0.00,,0,,
28.05.2018 17:27,53.88,53.56,53.88,235.00,234.00,238.00,1.03,0.78,11.09,0.31,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-4.00,0.00,-54.00,0.04,0.13,-2.65,0.24,0.04,0.04,49.00,48.00,53.00,0.84,1.31,2.15,3,3,50,57,380.75,290.50,53.94,54.12,15.12,23.43,0,0,0,0,0,0,0,0,0.66,0.66,8,47,106.00,12.27,53.97,0,0,0,0,53.81,-0.12,84.38,27.27,2.81,0.00,0.00,,0,,
28.05.2018 17:28,53.88,53.62,53.97,235.00,234.00,238.00,1.03,0.78,11.34,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-4.00,0.00,-55.00,0.04,0.13,-2.69,0.24,0.04,0.04,49.00,48.00,53.00,0.85,1.33,2.18,3,3,50,57,380.75,291.00,53.94,54.12,15.30,23.75,0,0,0,0,0,0,0,0,0.67,0.67,8,47,106.00,12.43,54.00,0,0,0,0,53.81,-0.11,84.44,27.25,2.85,0.00,0.00,,0,,
28.05.2018 17:29,53.88,53.62,53.97,235.00,234.00,238.00,1.03,0.78,11.34,0.31,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-4.00,0.00,-56.00,0.03,0.13,-2.72,0.24,0.04,0.04,49.00,48.00,53.00,0.86,1.35,2.21,3,3,50,57,380.75,290.75,53.97,54.16,15.52,24.10,0,0,0,0,0,0,0,0,0.68,0.68,8,47,106.00,12.64,54.00,0,0,0,0,53.84,-0.11,84.56,27.23,2.89,0.00,0.00,,0,,
28.05.2018 17:30,53.97,53.56,53.97,235.00,234.00,238.00,1.03,0.78,11.61,0.30,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-4.00,0.00,-56.00,0.04,0.13,-2.74,0.23,0.04,0.04,49.00,48.00,53.00,0.87,1.36,2.22,3,3,50,57,380.75,291.00,54.00,54.16,15.59,24.28,0,0,0,0,0,0,0,0,0.69,0.69,8,47,106.06,12.71,54.03,0,0,0,0,53.84,-0.11,84.62,27.22,2.91,0.00,0.00,,0,,
28.05.2018 17:31,53.88,53.56,53.88,235.00,234.00,239.00,0.78,0.78,11.61,0.25,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-4.00,0.00,-56.00,0.00,0.13,-2.76,0.20,0.04,0.04,49.00,48.00,54.00,0.87,1.36,2.23,3,3,50,57,381.00,291.00,53.97,54.16,15.67,24.38,0,0,0,0,0,0,0,0,0.69,0.69,8,47,106.19,12.77,54.03,0,0,0,0,53.84,-0.10,84.69,27.22,2.92,0.00,0.00,,0,,
28.05.2018 17:32,53.97,53.62,53.97,234.00,234.00,239.00,0.78,0.78,11.34,0.36,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,-4.00,0.00,-56.00,0.12,0.12,-2.73,0.31,0.04,0.04,49.00,48.00,53.00,0.86,1.34,2.20,3,3,50,57,380.50,291.00,53.97,54.16,15.43,23.98,0,0,0,0,0,0,0,0,0.68,0.68,8,47,105.94,12.55,54.03,0,0,0,0,53.84,-0.10,84.81,27.22,2.88,0.00,0.00,,0,,
28.05.2018 17:33,53.88,53.44,53.88,235.00,234.00,238.00,0.78,0.78,10.83,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,-3.00,0.00,-52.00,0.11,0.12,-2.56,0.28,0.04,0.04,49.00,48.00,53.00,0.81,1.25,2.06,3,3,50,57,380.25,290.75,53.97,54.12,14.50,22.42,0,0,0,0,0,0,0,0,0.63,0.63,8,47,105.75,11.73,54.00,0,0,0,0,53.84,-0.11,84.88,27.22,2.69,0.00,0.00,,0,,
28.05.2018 17:34,53.88,53.56,53.97,235.00,234.00,238.00,0.78,0.78,10.31,0.32,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-3.00,0.00,-50.00,0.10,0.12,-2.43,0.27,0.04,0.04,49.00,48.00,53.00,0.77,1.18,1.95,3,3,50,56,381.00,288.75,53.94,54.12,13.76,21.21,0,0,0,0,0,0,0,0,0.60,0.60,8,47,105.62,11.11,53.97,0,0,0,0,53.84,-0.10,85.00,27.22,2.55,0.00,0.00,,0,,
28.05.2018 17:35,53.97,53.62,53.97,235.00,235.00,239.00,0.78,0.78,9.55,0.32,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-3.00,0.00,-47.00,0.13,0.13,-2.30,0.27,0.04,0.04,49.00,48.00,53.00,0.71,1.10,1.81,3,3,50,56,379.25,289.25,53.94,54.09,12.79,19.74,0,0,0,0,0,0,0,0,0.55,0.55,8,46,105.31,10.27,53.94,0,0,0,0,53.84,-0.10,85.06,27.22,2.37,0.00,0.00,,0,,
28.05.2018 17:36,53.88,53.62,53.97,234.00,234.00,238.00,1.03,0.78,9.03,0.33,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-44.00,0.21,0.12,-2.16,0.28,0.04,0.04,49.00,48.00,53.00,0.65,1.00,1.65,3,3,49,56,377.75,289.00,53.91,54.06,11.73,17.99,0,0,0,0,0,0,0,0,0.50,0.50,8,46,105.06,9.34,53.94,0,0,0,0,53.84,-0.09,85.12,27.22,2.16,0.00,0.00,,0,,
28.05.2018 17:37,53.88,53.56,53.97,235.00,234.00,238.00,1.55,0.78,8.77,0.39,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-43.00,0.30,0.13,-2.10,0.31,0.04,0.04,49.00,48.00,53.00,0.62,0.95,1.56,3,3,49,55,378.00,288.75,53.91,54.03,11.07,16.97,0,0,0,0,0,0,0,0,0.47,0.47,8,46,105.00,8.77,53.91,0,0,0,0,53.84,-0.10,85.25,27.20,2.03,0.00,0.00,,0,,
28.05.2018 17:38,53.97,53.62,54.06,234.00,234.00,238.00,1.55,0.78,8.52,0.38,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-42.00,0.32,0.12,-2.03,0.31,0.04,0.04,48.00,48.00,53.00,0.59,0.90,1.49,3,3,49,55,378.25,288.75,53.91,54.03,10.59,16.20,0,0,0,0,0,0,0,0,0.45,0.45,8,46,104.75,8.37,53.91,0,0,0,0,53.84,-0.10,85.31,27.19,1.94,0.00,0.00,,0,,
28.05.2018 17:39,53.88,53.62,53.88,234.00,235.00,238.00,1.55,0.78,8.25,0.40,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-41.00,0.32,0.13,-1.98,0.32,0.04,0.04,48.00,48.00,53.00,0.58,0.88,1.46,3,3,49,55,378.25,289.00,53.91,54.03,10.36,15.87,0,0,0,0,0,0,0,0,0.44,0.44,8,46,104.81,8.19,53.91,0,0,0,0,53.84,-0.10,85.38,27.19,1.90,0.00,0.00,,0,,
28.05.2018 17:40,53.97,53.56,53.97,235.00,234.00,237.00,1.55,0.78,8.25,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.12,0.00,0.00,-40.00,0.32,0.12,-1.96,0.32,0.04,0.04,48.00,48.00,53.00,0.57,0.87,1.43,3,3,49,55,378.50,289.25,53.91,54.03,10.18,15.58,0,0,0,0,0,0,0,0,0.43,0.43,8,45,104.81,8.04,53.91,0,0,0,0,53.84,-0.11,85.50,27.19,1.87,0.00,0.00,,0,,
28.05.2018 17:41,53.72,53.38,53.81,235.00,235.00,238.00,1.30,0.78,6.19,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-8.00,0.00,-30.00,-0.07,0.10,-1.45,0.32,0.04,0.04,48.00,48.00,53.00,0.55,0.85,1.40,3,3,49,55,378.00,289.25,53.94,54.06,9.95,15.18,0,0,0,0,0,0,0,0,0.38,0.38,8,45,108.06,6.99,53.94,0,0,0,0,53.91,0.05,85.56,27.19,1.78,0.00,0.00,,0,,
28.05.2018 17:42,53.88,53.56,53.88,234.00,234.00,237.00,1.55,0.78,7.48,0.39,0.06,0.11,0.48,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-37.00,0.27,0.12,-1.80,0.32,0.04,0.04,48.00,48.00,53.00,0.53,0.82,1.35,3,3,48,56,378.00,289.25,53.84,53.97,9.63,14.66,0,0,0,0,0,0,0,0,0.40,0.40,8,45,102.56,7.50,53.84,0,0,0,0,53.81,-0.09,85.62,27.23,1.75,0.00,0.00,,0,,
28.05.2018 17:43,53.88,53.62,53.97,234.00,234.00,238.00,1.55,0.78,7.48,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-37.00,0.32,0.12,-1.78,0.32,0.04,0.04,48.00,48.00,53.00,0.51,0.78,1.30,3,3,48,56,377.25,288.75,53.88,54.00,9.25,14.08,0,0,0,0,0,0,0,0,0.39,0.39,8,45,104.75,7.18,53.88,0,0,0,0,53.84,-0.09,85.75,27.20,1.68,0.00,0.00,,0,,
28.05.2018 17:44,53.88,53.56,53.97,235.00,235.00,238.00,1.81,0.78,7.48,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-36.00,0.34,0.13,-1.76,0.32,0.04,0.04,48.00,48.00,53.00,0.50,0.77,1.27,3,3,48,56,376.75,288.75,53.88,54.00,9.04,13.74,0,0,0,0,0,0,0,0,0.38,0.38,9,45,105.25,7.02,53.88,0,0,0,0,53.81,-0.08,85.81,27.19,1.64,0.00,0.00,,0,,
28.05.2018 17:45,53.72,53.38,53.88,235.00,234.00,237.00,1.30,0.78,5.67,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-6.00,0.00,-28.00,0.01,0.10,-1.35,0.32,0.04,0.04,48.00,48.00,53.00,0.49,0.75,1.24,3,3,48,57,377.75,289.00,53.88,54.00,8.84,13.42,0,0,0,0,0,0,0,0,0.34,0.34,8,44,108.81,6.27,53.84,0,0,0,0,53.84,0.09,85.88,27.27,1.58,0.00,0.00,,0,,
28.05.2018 17:46,53.81,53.38,53.88,234.00,234.00,237.00,1.55,0.78,6.97,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-34.00,0.28,0.12,-1.65,0.32,0.04,0.04,48.00,48.00,53.00,0.48,0.73,1.22,3,3,48,57,376.25,289.25,53.78,53.91,8.72,13.22,0,0,0,0,0,0,0,0,0.36,0.36,8,44,105.75,6.77,53.78,0,0,0,0,53.75,-0.11,85.94,27.28,1.58,0.00,0.00,,0,,
28.05.2018 17:47,53.72,53.38,53.81,234.00,233.00,236.00,1.55,0.78,5.94,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,-4.00,0.00,-29.00,0.12,0.10,-1.41,0.32,0.04,0.04,48.00,48.00,53.00,0.48,0.73,1.20,3,3,48,58,377.00,288.50,53.84,53.97,8.59,13.05,0,0,0,0,0,0,0,0,0.33,0.33,8,44,108.06,6.13,53.84,0,0,0,0,53.81,0.03,86.06,27.31,1.53,0.00,0.00,,0,,
28.05.2018 17:48,53.72,53.56,53.88,234.00,233.00,236.00,1.30,0.78,6.45,0.39,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-32.00,0.19,0.12,-1.53,0.31,0.04,0.04,48.00,48.00,53.00,0.48,0.72,1.20,3,3,47,58,376.50,288.75,53.78,53.91,8.57,12.99,0,0,0,0,0,0,0,0,0.36,0.36,8,44,104.94,6.65,53.78,0,0,0,0,53.75,-0.11,86.12,27.30,1.55,0.00,0.00,,0,,
28.05.2018 17:49,53.81,53.44,53.88,233.00,232.00,236.00,1.55,0.78,5.67,0.39,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-5.00,0.00,-28.00,0.09,0.10,-1.37,0.31,0.04,0.04,48.00,48.00,53.00,0.48,0.72,1.20,3,3,47,59,376.50,289.25,53.84,53.97,8.56,12.98,0,0,0,0,0,0,0,0,0.33,0.33,8,44,108.19,6.10,53.84,0,0,0,0,53.81,0.08,86.19,27.27,1.53,0.00,0.00,,0,,
28.05.2018 17:50,53.81,53.38,53.88,233.00,233.00,237.00,1.30,0.78,6.45,0.39,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-2.00,0.00,-32.00,0.21,0.12,-1.56,0.31,0.04,0.04,48.00,48.00,53.00,0.47,0.72,1.20,3,3,47,59,375.75,289.25,53.78,53.91,8.56,13.03,0,0,0,0,0,0,0,0,0.36,0.36,8,44,105.31,6.67,53.78,0,0,0,0,53.75,-0.10,86.25,27.28,1.56,0.00,0.00,,0,,
28.05.2018 17:51,53.88,53.44,53.88,234.00,234.00,238.00,1.55,0.78,6.97,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,0.00,0.00,-34.00,0.33,0.12,-1.65,0.32,0.04,0.04,48.00,48.00,53.00,0.47,0.72,1.19,3,3,47,59,375.75,289.50,53.78,53.91,8.49,12.88,0,0,0,0,0,0,0,0,0.35,0.35,8,44,104.81,6.60,53.78,0,0,0,0,53.75,-0.09,86.38,27.28,1.54,0.00,0.00,,0,,
28.05.2018 17:52,53.81,53.56,53.97,233.00,233.00,237.00,1.55,0.78,6.97,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,0.00,0.00,-34.00,0.33,0.12,-1.63,0.32,0.04,0.04,48.00,48.00,53.00,0.46,0.70,1.16,3,3,47,59,375.75,289.50,53.81,53.94,8.32,12.64,0,0,0,0,0,0,0,0,0.35,0.35,8,44,105.06,6.47,53.78,0,0,0,0,53.78,-0.08,86.44,27.27,1.51,0.00,0.00,,0,,
28.05.2018 17:53,53.88,53.62,53.97,234.00,234.00,238.00,1.55,0.78,6.45,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-32.00,0.29,0.12,-1.56,0.33,0.04,0.04,48.00,48.00,53.00,0.45,0.69,1.14,3,3,47,60,376.25,289.00,53.88,53.97,8.14,12.38,0,0,0,0,0,0,0,0,0.34,0.34,8,44,105.44,6.34,53.84,0,0,0,0,53.81,-0.08,86.50,27.20,1.48,0.00,0.00,,0,,
28.05.2018 17:54,53.81,53.44,53.88,234.00,234.00,238.00,1.55,0.78,6.70,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.03,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-33.00,0.33,0.12,-1.58,0.32,0.04,0.04,48.00,48.00,53.00,0.44,0.68,1.12,3,3,47,61,375.75,289.00,53.84,53.97,8.01,12.20,0,0,0,0,0,0,0,0,0.34,0.34,8,44,105.44,6.25,53.81,0,0,0,0,53.81,-0.07,86.56,27.20,1.46,0.00,0.00,,0,,
28.05.2018 17:55,53.88,53.56,53.97,234.00,233.00,237.00,1.55,0.78,5.94,0.39,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-29.00,0.21,0.10,-1.40,0.32,0.04,0.04,48.00,48.00,53.00,0.44,0.67,1.11,3,3,47,61,378.00,289.25,53.88,54.00,7.93,12.05,0,0,0,0,0,0,0,0,0.31,0.31,8,43,108.25,5.69,53.84,0,0,0,0,53.84,-0.19,86.69,27.20,1.42,0.00,0.00,,0,,
28.05.2018 17:56,53.81,53.56,53.88,234.00,234.00,237.00,1.30,0.78,5.67,0.39,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-4.00,0.00,-28.00,0.14,0.12,-1.35,0.32,0.04,0.04,48.00,48.00,53.00,0.43,0.66,1.10,3,3,46,62,376.75,289.00,53.84,53.94,7.83,11.91,0,0,0,0,0,0,0,0,0.33,0.33,8,43,105.44,6.09,53.81,0,0,0,0,53.81,-0.08,86.75,27.22,1.42,0.00,0.00,,0,,
28.05.2018 17:57,53.97,53.62,53.97,234.00,235.00,238.00,1.55,0.78,6.45,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-31.00,0.33,0.13,-1.50,0.32,0.04,0.04,48.00,48.00,53.00,0.43,0.65,1.07,3,3,46,62,379.50,289.00,53.84,53.97,7.66,11.63,0,0,0,0,0,0,0,0,0.32,0.32,8,43,105.69,5.95,53.84,0,0,0,0,53.81,-0.07,86.81,27.11,1.39,0.00,0.00,,0,,
28.05.2018 17:58,53.97,53.62,54.06,234.00,235.00,238.00,1.55,0.78,5.16,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-4.00,0.00,-26.00,0.15,0.11,-1.23,0.32,0.04,0.04,48.00,48.00,53.00,0.41,0.62,1.03,3,3,46,64,375.25,288.50,53.88,54.00,7.38,11.19,0,0,0,0,0,0,0,0,0.29,0.29,8,43,107.00,5.30,53.88,0,0,0,0,53.88,-0.03,86.88,26.94,1.32,0.00,0.00,,0,,
28.05.2018 17:59,53.88,53.56,53.97,235.00,234.00,237.00,1.30,0.78,4.91,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-4.00,0.00,-24.00,0.12,0.10,-1.14,0.32,0.04,0.04,48.00,48.00,53.00,0.39,0.59,0.98,3,3,46,65,374.50,288.50,53.88,54.00,7.02,10.62,0,0,0,0,0,0,0,0,0.27,0.27,8,43,106.94,5.01,53.84,0,0,0,0,53.84,-0.18,86.94,26.95,1.25,0.00,0.00,,0,,
28.05.2018 18:00,53.88,53.62,53.97,235.00,235.00,239.00,1.30,0.78,5.16,0.40,0.06,0.11,0.49,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-2.00,0.00,-25.00,0.24,0.13,-1.22,0.32,0.04,0.04,48.00,48.00,53.00,0.37,0.56,0.93,3,3,46,68,373.00,288.00,53.84,53.94,6.65,10.05,0,0,0,0,0,0,0,0,0.28,0.28,8,43,105.38,5.12,53.81,0,0,0,0,53.81,-0.09,87.00,27.09,1.20,0.00,0.00,,0,,
28.05.2018 18:01,53.88,53.56,53.97,236.00,235.00,239.00,1.30,0.78,4.39,0.40,0.06,0.10,0.49,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-22.00,0.17,0.11,-1.06,0.33,0.04,0.04,48.00,48.00,53.00,0.35,0.53,0.89,3,3,46,70,372.25,286.25,53.88,53.97,6.36,9.57,0,0,0,0,0,0,0,0,0.25,0.25,8,43,106.31,4.60,53.84,0,0,0,0,53.84,-0.17,87.12,27.09,1.13,0.00,0.00,,0,,
28.05.2018 18:02,53.88,53.56,53.88,235.00,235.00,240.00,1.81,0.78,5.16,0.39,0.06,0.11,0.43,0.06,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,0.00,0.00,-26.00,0.34,0.13,-1.24,0.32,0.04,0.04,48.00,48.00,53.00,0.34,0.51,0.86,3,3,45,69,372.25,286.00,53.81,53.94,6.17,9.25,0,0,0,0,0,0,0,0,0.25,0.25,8,43,104.88,4.73,53.78,0,0,0,0,53.81,-0.10,87.19,27.09,1.11,0.00,0.00,,0,,
28.05.2018 18:03,53.81,53.56,53.97,236.00,235.00,239.00,1.30,0.78,4.12,0.39,0.06,0.11,0.49,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.81,54.41,-3.00,0.00,-21.00,0.15,0.11,-0.99,0.32,0.04,0.04,48.00,48.00,53.00,0.33,0.50,0.84,3,3,45,70,370.75,285.25,53.88,53.97,6.02,9.00,0,0,0,0,0,0,0,0,0.23,0.23,8,42,106.88,4.32,53.84,0,0,0,0,53.88,-0.06,87.25,27.14,1.07,0.00,0.00,,0,,
28.05.2018 18:04,53.97,53.62,53.97,235.00,235.00,237.00,1.55,0.78,4.39,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-22.00,0.24,0.11,-1.05,0.32,0.04,0.04,48.00,48.00,53.00,0.33,0.49,0.81,3,3,45,69,370.00,287.25,53.84,53.97,5.88,8.78,0,0,0,0,0,0,0,0,0.23,0.23,8,42,106.88,4.23,53.81,0,0,0,0,53.84,-0.10,87.31,27.09,1.04,0.00,0.00,,0,,
28.05.2018 18:05,53.88,53.56,53.97,235.00,235.00,237.00,1.30,0.78,4.39,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-22.00,0.24,0.11,-1.04,0.32,0.04,0.04,48.00,48.00,53.00,0.32,0.48,0.79,3,3,45,69,370.00,286.00,53.84,53.94,5.74,8.54,0,0,0,0,0,0,0,0,0.23,0.23,8,42,104.69,4.23,53.81,0,0,0,0,53.84,-0.01,87.38,27.05,1.02,0.00,0.00,,0,,
28.05.2018 18:06,53.88,53.56,53.97,234.00,235.00,238.00,1.30,0.78,4.12,0.40,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-3.00,0.00,-20.00,0.18,0.12,-0.96,0.32,0.04,0.04,48.00,48.00,53.00,0.31,0.46,0.77,3,3,45,70,369.75,286.00,53.81,53.94,5.56,8.26,0,0,0,0,0,0,0,0,0.22,0.22,8,42,103.56,4.12,53.78,0,0,0,0,53.81,-0.10,87.44,27.02,0.99,0.00,0.00,,0,,
28.05.2018 18:07,53.97,53.62,53.97,235.00,235.00,237.00,1.30,0.78,3.61,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.97,54.41,-3.00,0.00,-18.00,0.18,0.09,-0.86,0.32,0.04,0.04,48.00,48.00,53.00,0.30,0.44,0.74,3,3,45,69,368.75,285.50,53.88,53.97,5.36,7.97,0,0,0,0,0,0,0,0,0.20,0.20,8,42,105.75,3.62,53.84,0,0,0,0,53.88,-0.02,87.50,27.02,0.94,0.00,0.00,,0,,
28.05.2018 18:08,53.88,53.56,53.97,235.00,235.00,237.00,1.30,0.78,3.88,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-19.00,0.20,0.11,-0.90,0.32,0.04,0.04,48.00,48.00,53.00,0.29,0.43,0.72,3,3,44,70,369.50,284.50,53.84,53.94,5.20,7.72,0,0,0,0,0,0,0,0,0.20,0.20,8,42,105.25,3.77,53.81,0,0,0,0,53.84,-0.09,87.62,27.03,0.92,0.00,0.00,,0,,
28.05.2018 18:09,53.88,53.44,53.97,235.00,235.00,238.00,1.30,0.78,3.36,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-17.00,0.15,0.11,-0.82,0.32,0.04,0.04,48.00,48.00,53.00,0.28,0.42,0.70,3,3,44,69,368.75,284.50,53.84,53.94,5.07,7.49,0,0,0,0,0,0,0,0,0.19,0.19,8,42,107.25,3.54,53.81,0,0,0,0,53.84,0.01,87.69,27.08,0.89,0.00,0.00,,0,,
28.05.2018 18:10,53.81,53.56,53.81,235.00,235.00,237.00,1.55,0.78,3.88,0.39,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-2.00,0.00,-19.00,0.25,0.13,-0.92,0.32,0.04,0.04,48.00,48.00,53.00,0.28,0.41,0.68,3,3,44,69,368.25,284.25,53.81,53.91,4.96,7.34,0,0,0,0,0,0,0,0,0.20,0.20,8,42,104.38,3.72,53.75,0,0,0,0,53.81,-0.11,87.75,27.06,0.88,0.00,0.00,,0,,
28.05.2018 18:11,53.88,53.56,54.06,235.00,235.00,238.00,1.30,0.78,3.61,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-18.00,0.20,0.11,-0.84,0.32,0.04,0.04,48.00,48.00,53.00,0.27,0.40,0.67,3,3,44,70,368.00,283.75,53.84,53.94,4.86,7.18,0,0,0,0,0,0,0,0,0.19,0.19,8,42,105.56,3.46,53.78,0,0,0,0,53.81,-0.18,87.81,27.09,0.86,0.00,0.00,,0,,
28.05.2018 18:12,53.97,53.56,53.97,235.00,235.00,238.00,1.30,0.78,3.61,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-17.00,0.22,0.11,-0.83,0.32,0.04,0.04,48.00,48.00,53.00,0.26,0.39,0.65,3,3,44,70,368.75,283.25,53.84,53.94,4.71,6.93,0,0,0,0,0,0,0,0,0.18,0.18,9,42,105.56,3.34,53.78,0,0,0,0,53.84,-0.07,87.88,27.09,0.83,0.00,0.00,,0,,
28.05.2018 18:13,53.88,53.56,53.97,235.00,235.00,237.00,1.30,0.78,3.36,0.40,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-16.00,0.21,0.11,-0.77,0.32,0.04,0.04,48.00,48.00,53.00,0.25,0.37,0.62,3,3,44,69,367.00,283.00,53.81,53.91,4.49,6.61,0,0,0,0,0,0,0,0,0.17,0.17,9,42,106.12,3.20,53.78,0,0,0,0,53.84,0.01,87.94,27.11,0.79,0.00,0.00,,0,,
28.05.2018 18:14,53.88,53.56,53.97,235.00,235.00,238.00,1.30,0.78,3.36,0.36,0.06,0.11,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-16.00,0.20,0.11,-0.76,0.30,0.04,0.04,48.00,48.00,52.00,0.24,0.35,0.59,3,3,43,69,367.25,282.50,53.81,53.91,4.30,6.30,0,0,0,0,0,0,0,0,0.17,0.17,8,42,104.94,3.07,53.78,0,0,0,0,53.81,-0.16,88.00,27.11,0.75,0.00,0.00,,0,,
28.05.2018 18:15,53.88,53.44,53.88,235.00,235.00,238.00,1.03,0.78,3.09,0.34,0.06,0.11,0.36,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-15.00,0.17,0.10,-0.71,0.28,0.04,0.04,48.00,48.00,53.00,0.23,0.34,0.58,3,3,43,70,365.50,281.50,53.84,53.94,4.21,6.15,0,0,0,0,0,0,0,0,0.16,0.16,8,41,104.88,2.92,53.78,0,0,0,0,53.88,0.07,88.06,27.14,0.73,0.00,0.00,,0,,
28.05.2018 18:16,53.88,53.56,53.97,235.00,235.00,238.00,1.03,0.78,3.36,0.33,0.06,0.11,0.36,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-2.00,0.00,-16.00,0.18,0.13,-0.77,0.28,0.04,0.04,48.00,48.00,53.00,0.23,0.34,0.58,3,3,43,70,367.00,282.50,53.78,53.88,4.22,6.20,0,0,0,0,0,0,0,0,0.17,0.17,8,41,103.19,3.16,53.75,0,0,0,0,53.78,-0.12,88.12,27.19,0.75,0.00,0.00,,0,,
28.05.2018 18:17,53.88,53.44,53.88,235.00,235.00,238.00,1.30,0.78,3.36,0.34,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-2.00,0.00,-16.00,0.18,0.11,-0.77,0.28,0.04,0.04,48.00,48.00,52.00,0.24,0.36,0.60,3,3,43,70,367.25,282.25,53.78,53.88,4.35,6.43,0,0,0,0,0,0,0,0,0.17,0.17,8,41,105.94,3.13,53.72,0,0,0,0,53.78,-0.01,88.19,27.23,0.77,0.00,0.00,,0,,
28.05.2018 18:18,53.81,53.38,53.81,235.00,235.00,238.00,1.30,0.78,3.61,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-18.00,0.22,0.11,-0.86,0.28,0.04,0.04,48.00,48.00,53.00,0.25,0.38,0.63,3,3,43,69,367.75,284.00,53.81,53.91,4.56,6.78,0,0,0,0,0,0,0,0,0.18,0.18,8,41,106.00,3.27,53.75,0,0,0,0,53.81,-0.14,88.25,27.22,0.81,0.00,0.00,,0,,
28.05.2018 18:19,53.88,53.56,53.97,235.00,235.00,238.00,1.03,0.78,3.36,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-3.00,0.00,-17.00,0.13,0.11,-0.81,0.28,0.04,0.04,48.00,48.00,53.00,0.27,0.40,0.66,3,3,43,69,368.75,284.50,53.84,53.94,4.80,7.15,0,0,0,0,0,0,0,0,0.19,0.19,8,41,105.94,3.45,53.78,0,0,0,0,53.81,-0.18,88.31,27.16,0.85,0.00,0.00,,0,,
28.05.2018 18:20,53.88,53.56,53.97,235.00,235.00,238.00,1.30,0.78,4.12,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-21.00,0.26,0.13,-1.00,0.28,0.04,0.04,48.00,48.00,52.00,0.28,0.42,0.70,3,3,43,70,371.50,284.00,53.81,53.91,5.04,7.54,0,0,0,0,0,0,0,0,0.21,0.21,8,41,105.44,3.82,53.75,0,0,0,0,53.81,-0.08,88.44,27.11,0.90,0.00,0.00,,0,,
28.05.2018 18:21,53.88,53.56,53.97,235.00,235.00,237.00,1.03,0.78,3.61,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-4.00,0.00,-18.00,0.10,0.11,-0.87,0.28,0.04,0.04,48.00,48.00,53.00,0.29,0.44,0.74,3,3,43,69,373.00,286.75,53.84,53.94,5.30,7.98,0,0,0,0,0,0,0,0,0.21,0.21,8,41,105.00,3.85,53.81,0,0,0,0,53.88,-0.07,88.50,27.08,0.95,0.00,0.00,,0,,
28.05.2018 18:22,53.88,53.62,53.97,235.00,235.00,238.00,1.30,0.78,4.64,0.33,0.06,0.12,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-23.00,0.26,0.13,-1.12,0.28,0.04,0.04,48.00,48.00,53.00,0.31,0.47,0.78,3,3,43,69,372.50,287.75,53.81,53.91,5.59,8.47,0,0,0,0,0,0,0,0,0.23,0.23,9,41,104.19,4.34,53.78,0,0,0,0,53.81,-0.08,88.56,27.08,1.01,0.00,0.00,,0,,
28.05.2018 18:23,53.88,53.62,53.97,235.00,235.00,238.00,1.03,0.78,4.12,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-4.00,0.00,-20.00,0.10,0.11,-0.97,0.28,0.04,0.04,48.00,48.00,52.00,0.32,0.49,0.81,3,3,43,70,374.75,288.50,53.88,53.97,5.81,8.82,0,0,0,0,0,0,0,0,0.23,0.23,8,41,107.88,4.26,53.81,0,0,0,0,53.84,0.01,88.62,27.11,1.04,0.00,0.00,,0,,
28.05.2018 18:24,53.88,53.62,53.97,235.00,235.00,238.00,1.30,0.78,4.39,0.34,0.06,0.11,0.42,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-22.00,0.17,0.11,-1.05,0.28,0.04,0.04,48.00,48.00,53.00,0.33,0.50,0.83,3,3,43,69,376.75,288.50,53.88,53.97,5.92,9.03,0,0,0,0,0,0,0,0,0.23,0.23,8,41,107.62,4.34,53.81,0,0,0,0,53.88,0.00,88.69,27.16,1.06,0.00,0.00,,0,,
28.05.2018 18:25,53.88,53.56,53.97,235.00,235.00,238.00,1.03,0.78,4.39,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-22.00,0.14,0.11,-1.05,0.28,0.04,0.04,48.00,48.00,53.00,0.33,0.51,0.84,3,3,43,70,373.25,288.25,53.88,53.97,5.98,9.12,0,0,0,0,0,0,0,0,0.24,0.24,8,40,107.81,4.38,53.81,0,0,0,0,53.84,-0.20,88.75,27.12,1.08,0.00,0.00,,0,,
28.05.2018 18:26,53.88,53.56,53.88,234.00,235.00,237.00,1.03,0.78,4.39,0.34,0.06,0.12,0.42,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-22.00,0.14,0.12,-1.07,0.28,0.04,0.04,48.00,48.00,53.00,0.33,0.51,0.84,3,3,43,70,374.25,287.50,53.84,53.94,5.99,9.13,0,0,0,0,0,0,0,0,0.25,0.25,8,40,105.62,4.67,53.81,0,0,0,0,53.84,-0.10,88.81,27.11,1.09,0.00,0.00,,0,,
28.05.2018 18:27,53.88,53.56,53.97,235.00,235.00,238.00,1.30,0.78,4.39,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-4.00,0.00,-21.00,0.15,0.11,-1.01,0.32,0.04,0.04,48.00,48.00,53.00,0.33,0.51,0.84,3,3,43,70,376.50,287.25,53.88,53.97,6.01,9.18,0,0,0,0,0,0,0,0,0.24,0.24,8,40,107.69,4.40,53.81,0,0,0,0,53.84,-0.15,88.88,27.11,1.08,0.00,0.00,,0,,
28.05.2018 18:28,53.88,53.56,53.97,235.00,235.00,238.00,1.55,0.78,5.16,0.40,0.06,0.12,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-1.00,0.00,-26.00,0.32,0.13,-1.24,0.32,0.04,0.04,48.00,48.00,53.00,0.34,0.52,0.85,3,3,43,69,375.25,288.50,53.81,53.94,6.08,9.29,0,0,0,0,0,0,0,0,0.26,0.26,8,40,105.75,4.75,53.78,0,0,0,0,53.81,-0.11,88.94,27.09,1.11,0.00,0.00,,0,,
28.05.2018 18:29,53.88,53.62,53.97,234.00,234.00,237.00,1.81,0.78,5.16,0.40,0.06,0.12,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,0.00,0.00,-26.00,0.34,0.12,-1.25,0.33,0.04,0.04,48.00,48.00,53.00,0.34,0.52,0.86,3,3,42,69,375.75,289.50,53.81,53.94,6.12,9.35,0,0,0,0,0,0,0,0,0.26,0.26,8,40,105.56,4.78,53.78,0,0,0,0,53.81,-0.09,89.00,27.09,1.12,0.00,0.00,,0,,
28.05.2018 18:30,53.88,53.56,53.97,234.00,234.00,237.00,1.30,0.78,4.39,0.39,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-22.00,0.17,0.11,-1.05,0.32,0.04,0.04,48.00,48.00,52.00,0.34,0.52,0.85,3,3,42,70,374.00,287.75,53.88,53.97,6.06,9.29,0,0,0,0,0,0,0,0,0.24,0.24,8,40,107.75,4.45,53.84,0,0,0,0,53.88,0.02,89.06,27.08,1.09,0.00,0.00,,0,,
28.05.2018 18:31,53.72,53.56,53.81,235.00,235.00,238.00,1.55,0.78,5.16,0.40,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-25.00,0.32,0.13,-1.20,0.33,0.04,0.04,48.00,48.00,53.00,0.33,0.51,0.84,3,3,42,69,374.00,287.25,53.81,53.94,5.98,9.12,0,0,0,0,0,0,0,0,0.25,0.25,8,40,105.56,4.66,53.78,0,0,0,0,53.81,-0.10,89.06,27.09,1.09,0.00,0.00,,0,,
28.05.2018 18:32,53.81,53.44,53.97,234.00,235.00,237.00,1.81,0.78,5.16,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,0.00,0.00,-25.00,0.35,0.13,-1.21,0.33,0.04,0.04,48.00,48.00,53.00,0.32,0.50,0.82,3,3,42,70,372.75,288.00,53.81,53.91,5.85,8.91,0,0,0,0,0,0,0,0,0.24,0.24,8,40,106.06,4.55,53.78,0,0,0,0,53.81,-0.10,89.12,27.06,1.06,0.00,0.00,,0,,
28.05.2018 18:33,53.88,53.56,53.88,235.00,235.00,238.00,1.55,0.78,4.39,0.40,0.06,0.11,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-2.00,0.00,-22.00,0.24,0.11,-1.04,0.33,0.04,0.04,48.00,48.00,53.00,0.32,0.48,0.80,3,3,42,69,372.00,288.75,53.84,53.97,5.69,8.64,0,0,0,0,0,0,0,0,0.22,0.22,8,40,106.88,4.15,53.81,0,0,0,0,53.84,-0.16,89.19,27.05,1.02,0.00,0.00,,0,,
28.05.2018 18:34,53.88,53.62,53.97,234.00,235.00,237.00,1.55,0.78,4.64,0.40,0.06,0.11,0.48,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.31,-1.00,0.00,-23.00,0.27,0.13,-1.08,0.32,0.04,0.04,48.00,48.00,53.00,0.31,0.47,0.78,3,3,42,70,373.75,287.50,53.81,53.91,5.55,8.46,0,0,0,0,0,0,0,0,0.23,0.23,8,40,103.81,4.30,53.78,0,0,0,0,53.81,-0.10,89.25,27.02,1.01,0.00,0.00,,0,,
28.05.2018 18:35,53.88,53.56,53.97,235.00,235.00,238.00,1.03,0.78,3.88,0.35,0.06,0.12,0.48,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-19.00,0.13,0.11,-0.92,0.29,0.04,0.04,48.00,48.00,53.00,0.30,0.46,0.76,3,3,42,69,372.25,287.00,53.84,53.97,5.45,8.28,0,0,0,0,0,0,0,0,0.21,0.21,8,40,105.25,3.97,53.81,0,0,0,0,53.81,-0.17,89.31,27.02,0.98,0.00,0.00,,0,,
28.05.2018 18:36,53.81,53.44,53.97,234.00,235.00,237.00,1.03,0.78,4.12,0.33,0.06,0.11,0.36,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-20.00,0.16,0.11,-0.95,0.27,0.04,0.04,48.00,48.00,52.00,0.30,0.45,0.75,3,3,42,69,369.75,287.50,53.84,53.94,5.36,8.13,0,0,0,0,0,0,0,0,0.21,0.21,8,40,104.62,3.90,53.81,0,0,0,0,53.84,-0.00,89.38,27.00,0.96,0.00,0.00,,0,,
28.05.2018 18:37,53.81,53.56,53.88,235.00,235.00,238.00,1.03,0.78,3.88,0.33,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-19.00,0.15,0.11,-0.92,0.27,0.04,0.04,48.00,48.00,53.00,0.29,0.44,0.74,3,3,42,69,371.25,287.50,53.84,53.94,5.26,7.98,0,0,0,0,0,0,0,0,0.20,0.20,8,40,104.44,3.81,53.81,0,0,0,0,53.84,-0.12,89.44,27.00,0.94,0.00,0.00,,0,,
28.05.2018 18:38,53.88,53.56,53.97,236.00,236.00,239.00,1.03,0.78,4.39,0.29,0.06,0.11,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-21.00,0.21,0.13,-1.03,0.24,0.04,0.04,48.00,48.00,52.00,0.29,0.44,0.72,3,3,42,70,371.25,286.50,53.81,53.91,5.17,7.85,0,0,0,0,0,0,0,0,0.21,0.21,9,40,103.94,3.93,53.75,0,0,0,0,53.81,-0.10,89.50,26.98,0.93,0.00,0.00,,0,,
28.05.2018 18:39,53.88,53.56,54.06,235.00,235.00,239.00,1.03,0.78,3.88,0.32,0.06,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-19.00,0.17,0.11,-0.91,0.27,0.04,0.04,47.00,48.00,52.00,0.28,0.43,0.71,3,3,42,69,370.50,286.75,53.84,53.94,5.06,7.67,0,0,0,0,0,0,0,0,0.20,0.20,8,40,107.31,3.67,53.78,0,0,0,0,53.81,-0.11,89.56,27.02,0.90,0.00,0.00,,0,,
28.05.2018 18:40,53.88,53.56,53.97,236.00,236.00,240.00,1.03,0.78,3.61,0.32,0.06,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-18.00,0.12,0.11,-0.83,0.27,0.04,0.04,48.00,48.00,53.00,0.27,0.42,0.69,3,3,42,69,369.50,286.75,53.84,53.94,4.95,7.49,0,0,0,0,0,0,0,0,0.19,0.19,8,40,107.00,3.59,53.78,0,0,0,0,53.84,-0.08,89.62,27.02,0.88,0.00,0.00,,0,,
28.05.2018 18:41,53.88,53.44,53.97,236.00,235.00,239.00,1.03,0.78,3.61,0.29,0.06,0.12,0.36,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-18.00,0.12,0.11,-0.86,0.24,0.04,0.04,48.00,48.00,52.00,0.27,0.41,0.68,3,3,42,69,369.25,287.25,53.84,53.94,4.88,7.37,0,0,0,0,0,0,0,0,0.19,0.19,8,40,106.50,3.54,53.78,0,0,0,0,53.84,-0.14,89.69,27.05,0.87,0.00,0.00,,0,,
28.05.2018 18:42,53.88,53.56,53.97,236.00,235.00,239.00,0.78,0.78,3.61,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-18.00,0.08,0.11,-0.86,0.19,0.04,0.04,47.00,48.00,52.00,0.27,0.41,0.68,3,3,41,69,368.25,285.75,53.84,53.94,4.86,7.36,0,0,0,0,0,0,0,0,0.19,0.19,8,40,106.50,3.54,53.78,0,0,0,0,53.84,-0.10,89.75,27.05,0.87,0.00,0.00,,0,,
28.05.2018 18:43,53.88,53.56,53.97,236.00,236.00,239.00,0.78,0.78,3.88,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-20.00,0.13,0.13,-0.95,0.19,0.04,0.04,47.00,48.00,53.00,0.27,0.41,0.68,3,3,41,70,370.00,286.00,53.81,53.91,4.89,7.40,0,0,0,0,0,0,0,0,0.20,0.20,8,40,105.12,3.73,53.75,0,0,0,0,53.81,-0.10,89.81,26.97,0.88,0.00,0.00,,0,,
28.05.2018 18:44,53.88,53.56,53.97,236.00,237.00,240.00,1.03,0.78,4.12,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,0.00,0.00,-21.00,0.21,0.11,-0.99,0.19,0.04,0.04,47.00,48.00,53.00,0.27,0.42,0.69,3,3,41,70,369.75,285.75,53.81,53.91,4.92,7.47,0,0,0,0,0,0,0,0,0.19,0.19,8,39,106.44,3.61,53.78,0,0,0,0,53.84,0.02,89.88,26.98,0.88,0.00,0.00,,0,,
28.05.2018 18:45,53.88,53.56,53.97,237.00,236.00,240.00,0.78,0.78,3.88,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-3.00,0.00,-19.00,0.07,0.12,-0.90,0.19,0.04,0.04,47.00,48.00,53.00,0.28,0.42,0.70,3,3,41,69,374.25,286.00,53.81,53.91,4.98,7.58,0,0,0,0,0,0,0,0,0.20,0.20,8,40,106.31,3.79,53.78,0,0,0,0,53.81,-0.12,89.94,26.98,0.90,0.00,0.00,,0,,
28.05.2018 18:46,53.97,53.56,53.97,236.00,236.00,239.00,0.78,0.78,3.88,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-19.00,0.08,0.11,-0.90,0.19,0.04,0.04,47.00,48.00,53.00,0.28,0.43,0.71,3,3,41,69,370.75,287.25,53.84,53.94,5.05,7.69,0,0,0,0,0,0,0,0,0.20,0.20,8,39,107.56,3.68,53.78,0,0,0,0,53.84,-0.06,89.94,27.00,0.91,0.00,0.00,,0,,
28.05.2018 18:47,53.72,53.44,53.81,236.00,236.00,240.00,1.03,0.78,4.39,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,0.00,0.00,-22.00,0.20,0.13,-1.07,0.19,0.04,0.04,47.00,48.00,53.00,0.29,0.44,0.72,3,3,41,70,371.50,286.50,53.81,53.91,5.17,7.87,0,0,0,0,0,0,0,0,0.21,0.21,8,39,103.75,3.96,53.78,0,0,0,0,53.81,-0.11,90.00,26.94,0.94,0.00,0.00,,0,,
28.05.2018 18:48,53.81,53.44,53.88,236.00,236.00,239.00,0.78,0.78,3.88,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-19.00,0.05,0.11,-0.91,0.19,0.04,0.04,47.00,48.00,52.00,0.29,0.45,0.74,3,3,41,69,371.00,288.00,53.84,53.94,5.26,8.05,0,0,0,0,0,0,0,0,0.21,0.21,8,39,104.62,3.91,53.81,0,0,0,0,53.84,-0.17,90.06,26.97,0.95,0.00,0.00,,0,,
28.05.2018 18:49,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,3.88,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-19.00,0.04,0.11,-0.93,0.19,0.04,0.04,47.00,48.00,53.00,0.30,0.45,0.75,3,3,41,69,371.25,287.75,53.84,53.94,5.33,8.17,0,0,0,0,0,0,0,0,0.21,0.21,8,39,105.06,3.94,53.81,0,0,0,0,53.81,-0.14,90.12,26.95,0.96,0.00,0.00,,0,,
