v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 18:50,53.81,53.44,53.97,236.00,236.00,240.00,1.03,0.78,4.64,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,0.00,0.00,-23.00,0.22,0.13,-1.12,0.19,0.04,0.04,47.00,48.00,53.00,0.30,0.46,0.76,3,3,41,69,374.25,288.75,53.81,53.91,5.38,8.25,0,0,0,0,0,0,0,0,0.23,0.23,8,39,103.31,4.19,53.78,0,0,0,0,53.81,-0.07,90.19,26.95,0.98,0.00,0.00,,0,,
28.05.2018 18:51,53.88,53.44,53.97,236.00,236.00,240.00,0.78,0.78,3.88,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-19.00,0.04,0.11,-0.92,0.19,0.04,0.04,47.00,48.00,53.00,0.30,0.46,0.76,3,3,41,70,372.75,288.75,53.84,53.94,5.39,8.27,0,0,0,0,0,0,0,0,0.21,0.21,8,39,105.44,3.96,53.81,0,0,0,0,53.88,-0.04,90.25,26.97,0.97,0.00,0.00,,0,,
28.05.2018 18:52,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,4.12,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-21.00,0.11,0.11,-1.00,0.19,0.04,0.04,47.00,48.00,52.00,0.30,0.46,0.76,3,3,41,70,374.00,287.50,53.84,53.94,5.37,8.25,0,0,0,0,0,0,0,0,0.21,0.21,8,39,105.19,3.99,53.81,0,0,0,0,53.81,-0.17,90.31,26.95,0.97,0.00,0.00,,0,,
28.05.2018 18:53,53.81,53.44,53.81,237.00,237.00,241.00,0.78,0.78,4.39,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.12,-2.00,0.00,-22.00,0.13,0.13,-1.04,0.19,0.04,0.04,47.00,48.00,53.00,0.29,0.45,0.74,3,3,41,69,373.75,289.25,53.81,53.91,5.30,8.11,0,0,0,0,0,0,0,0,0.22,0.22,8,39,102.94,4.11,53.78,0,0,0,0,53.81,-0.10,90.38,26.92,0.97,0.00,0.00,,0,,
28.05.2018 18:54,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,3.88,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-3.00,0.00,-19.00,0.05,0.11,-0.91,0.19,0.04,0.04,47.00,48.00,53.00,0.29,0.44,0.73,3,3,41,69,374.00,287.50,53.84,53.94,5.23,7.99,0,0,0,0,0,0,0,0,0.21,0.21,8,39,104.62,3.83,53.81,0,0,0,0,53.81,-0.18,90.38,26.92,0.94,0.00,0.00,,0,,
28.05.2018 18:55,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,4.39,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,0.00,0.00,-22.00,0.21,0.13,-1.07,0.19,0.04,0.04,47.00,48.00,52.00,0.28,0.43,0.72,3,3,41,70,372.00,287.00,53.81,53.91,5.11,7.81,0,0,0,0,0,0,0,0,0.21,0.21,8,39,104.38,3.93,53.75,0,0,0,0,53.81,-0.09,90.44,26.92,0.93,0.00,0.00,,0,,
28.05.2018 18:56,53.81,53.44,53.97,237.00,237.00,240.00,0.78,0.78,3.61,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-18.00,0.03,0.11,-0.84,0.19,0.04,0.04,47.00,48.00,53.00,0.27,0.42,0.69,3,3,41,69,372.75,286.75,53.84,53.94,4.94,7.53,0,0,0,0,0,0,0,0,0.19,0.19,8,39,107.31,3.61,53.78,0,0,0,0,53.81,-0.19,90.50,26.98,0.89,0.00,0.00,,0,,
28.05.2018 18:57,53.81,53.44,53.97,237.00,236.00,240.00,0.78,0.78,3.61,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-18.00,0.05,0.11,-0.84,0.19,0.04,0.04,47.00,48.00,52.00,0.27,0.41,0.67,3,3,41,69,370.50,285.75,53.84,53.94,4.81,7.31,0,0,0,0,0,0,0,0,0.19,0.19,8,39,106.56,3.51,53.78,0,0,0,0,53.84,-0.11,90.56,27.00,0.86,0.00,0.00,,0,,
28.05.2018 18:58,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,3.61,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-19.00,0.12,0.11,-0.88,0.19,0.04,0.04,47.00,48.00,52.00,0.26,0.40,0.66,3,3,41,69,370.00,286.75,53.84,53.94,4.74,7.18,0,0,0,0,0,0,0,0,0.19,0.19,8,39,106.19,3.45,53.78,0,0,0,0,53.84,0.00,90.62,27.02,0.85,0.00,0.00,,0,,
28.05.2018 18:59,53.81,53.44,53.88,238.00,237.00,241.00,1.03,0.78,3.88,0.24,0.06,0.11,0.25,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-19.00,0.15,0.13,-0.93,0.19,0.04,0.04,47.00,48.00,53.00,0.26,0.39,0.65,3,3,41,69,369.00,286.50,53.81,53.91,4.67,7.08,0,0,0,0,0,0,0,0,0.19,0.19,8,39,104.38,3.57,53.75,0,0,0,0,53.81,-0.10,90.62,27.00,0.84,0.00,0.00,,0,,
28.05.2018 19:00,53.88,53.56,53.97,235.00,235.00,239.00,0.78,0.78,3.36,0.24,0.06,0.12,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-3.00,0.00,-17.00,0.05,0.11,-0.80,0.19,0.04,0.04,47.00,48.00,53.00,0.26,0.39,0.64,3,3,40,69,369.50,286.50,53.84,53.94,4.62,6.99,0,0,0,0,0,0,0,0,0.18,0.18,8,39,105.75,3.37,53.78,0,0,0,0,53.84,0.01,90.69,27.00,0.83,0.00,0.00,,0,,
28.05.2018 19:01,53.81,53.44,53.88,236.00,236.00,239.00,0.78,0.78,3.36,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-17.00,0.07,0.11,-0.79,0.19,0.04,0.04,47.00,48.00,52.00,0.25,0.38,0.63,3,3,40,69,368.25,286.00,53.84,53.94,4.50,6.79,0,0,0,0,0,0,0,0,0.18,0.18,8,39,105.94,3.30,53.78,0,0,0,0,53.84,0.00,90.75,27.00,0.80,0.00,0.00,,0,,
28.05.2018 19:02,53.81,53.44,53.88,235.00,236.00,239.00,0.78,0.78,3.36,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-17.00,0.08,0.11,-0.79,0.19,0.04,0.04,47.00,48.00,52.00,0.24,0.37,0.61,3,3,40,69,368.50,285.00,53.81,53.91,4.37,6.60,0,0,0,0,0,0,0,0,0.17,0.17,8,39,106.69,3.18,53.78,0,0,0,0,53.81,-0.17,90.81,27.08,0.78,0.00,0.00,,0,,
28.05.2018 19:03,53.72,53.44,53.88,235.00,235.00,239.00,0.78,0.78,3.36,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-16.00,0.09,0.11,-0.77,0.19,0.04,0.04,47.00,48.00,52.00,0.24,0.36,0.60,3,3,40,69,368.50,284.50,53.81,53.91,4.28,6.47,0,0,0,0,0,0,0,0,0.17,0.17,8,39,106.44,3.12,53.75,0,0,0,0,53.84,-0.05,90.88,27.08,0.76,0.00,0.00,,0,,
28.05.2018 19:04,53.81,53.44,53.88,237.00,237.00,239.00,0.78,0.78,3.09,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-3.00,0.00,-16.00,0.07,0.11,-0.73,0.19,0.04,0.04,47.00,48.00,52.00,0.23,0.35,0.58,3,3,40,69,368.00,284.75,53.81,53.91,4.20,6.33,0,0,0,0,0,0,0,0,0.16,0.16,8,39,105.50,3.06,53.75,0,0,0,0,53.84,-0.10,90.88,27.03,0.75,0.00,0.00,,0,,
28.05.2018 19:05,53.88,53.62,54.06,237.00,236.00,240.00,1.03,0.78,3.36,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-17.00,0.18,0.12,-0.82,0.19,0.04,0.04,47.00,48.00,53.00,0.23,0.34,0.57,3,3,40,68,368.50,285.00,53.81,53.91,4.09,6.14,0,0,0,0,0,0,0,0,0.16,0.16,8,39,103.94,2.99,53.75,0,0,0,0,53.84,-0.01,90.94,27.08,0.73,0.00,0.00,,0,,
28.05.2018 19:06,53.81,53.62,53.88,237.00,237.00,240.00,0.78,0.78,3.09,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-3.00,0.00,-15.00,0.08,0.12,-0.71,0.19,0.04,0.04,47.00,48.00,53.00,0.22,0.33,0.54,3,3,40,68,367.25,283.00,53.81,53.91,3.92,5.86,0,0,0,0,0,0,0,0,0.15,0.15,8,39,101.94,2.87,53.75,0,0,0,0,53.81,-0.17,91.00,27.02,0.70,0.00,0.00,,0,,
28.05.2018 19:07,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,2.84,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-14.00,0.09,0.12,-0.67,0.19,0.04,0.04,47.00,48.00,52.00,0.21,0.31,0.52,3,3,40,68,367.00,283.00,53.81,53.91,3.76,5.57,0,0,0,0,0,0,0,0,0.15,0.15,8,40,99.38,2.70,53.75,0,0,0,0,53.84,-0.13,91.06,27.03,0.66,0.00,0.00,,0,,
28.05.2018 19:08,53.81,53.44,53.97,237.00,237.00,241.00,0.78,0.78,2.84,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-14.00,0.09,0.12,-0.65,0.19,0.04,0.04,47.00,48.00,52.00,0.20,0.30,0.49,3,3,40,67,366.75,281.75,53.81,53.91,3.58,5.31,0,0,0,0,0,0,0,0,0.14,0.14,8,41,100.06,2.55,53.75,0,0,0,0,53.84,-0.03,91.12,26.86,0.63,0.00,0.00,,0,,
28.05.2018 19:09,53.88,53.56,53.97,236.00,237.00,240.00,0.78,0.78,2.58,0.24,0.06,0.11,0.24,0.12,0.12,50.03,50.03,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-14.00,0.11,0.12,-0.64,0.19,0.04,0.04,47.00,48.00,52.00,0.19,0.28,0.47,3,3,40,67,365.50,281.00,53.81,53.91,3.44,5.10,0,0,0,0,0,0,0,0,0.13,0.13,8,40,104.94,2.46,53.75,0,0,0,0,53.81,-0.15,91.12,26.34,0.61,0.00,0.00,,0,,
28.05.2018 19:10,53.81,53.38,53.88,237.00,238.00,241.00,1.03,0.78,3.09,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-15.00,0.18,0.13,-0.71,0.19,0.04,0.04,47.00,48.00,52.00,0.18,0.27,0.46,3,3,39,66,363.25,281.75,53.81,53.91,3.33,4.94,0,0,0,0,0,0,0,0,0.13,0.13,8,39,103.75,2.47,53.72,0,0,0,0,53.81,-0.09,91.19,26.36,0.59,0.00,0.00,,0,,
28.05.2018 19:11,53.72,53.38,53.81,237.00,237.00,241.00,0.78,0.78,2.58,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-14.00,0.12,0.12,-0.63,0.19,0.04,0.04,47.00,48.00,52.00,0.18,0.27,0.45,3,3,39,66,361.75,280.25,53.81,53.91,3.29,4.87,0,0,0,0,0,0,0,0,0.13,0.13,8,39,104.31,2.38,53.75,0,0,0,0,53.84,-0.10,91.25,26.45,0.58,0.00,0.00,,0,,
28.05.2018 19:12,53.88,53.44,53.88,237.00,238.00,241.00,0.78,0.78,2.58,0.24,0.06,0.11,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-13.00,0.10,0.12,-0.60,0.19,0.04,0.04,47.00,48.00,52.00,0.18,0.27,0.45,3,3,39,66,362.00,280.50,53.81,53.91,3.28,4.86,0,0,0,0,0,0,0,0,0.13,0.13,8,39,104.44,2.36,53.75,0,0,0,0,53.84,-0.03,91.31,26.50,0.58,0.00,0.00,,0,,
28.05.2018 19:13,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,2.58,0.24,0.06,0.12,0.24,0.06,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-13.00,0.11,0.12,-0.61,0.19,0.04,0.04,47.00,48.00,52.00,0.18,0.27,0.45,3,3,39,65,363.25,281.00,53.81,53.91,3.25,4.82,0,0,0,0,0,0,0,0,0.13,0.13,8,39,104.31,2.35,53.72,0,0,0,0,53.84,-0.04,91.31,26.53,0.57,0.00,0.00,,0,,
28.05.2018 19:14,53.88,53.56,53.88,237.00,237.00,241.00,1.03,0.78,2.58,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-13.00,0.13,0.12,-0.62,0.19,0.04,0.04,47.00,48.00,52.00,0.18,0.26,0.44,3,3,39,65,362.25,281.25,53.78,53.88,3.17,4.73,0,0,0,0,0,0,0,0,0.12,0.12,8,39,104.19,2.30,53.72,0,0,0,0,53.81,-0.02,91.38,26.64,0.56,0.00,0.00,,0,,
28.05.2018 19:15,53.81,53.44,53.88,236.00,237.00,240.00,0.78,0.78,2.58,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-2.00,0.00,-13.00,0.12,0.12,-0.62,0.19,0.04,0.04,47.00,48.00,52.00,0.17,0.26,0.43,3,3,39,64,361.75,281.25,53.78,53.88,3.12,4.67,0,0,0,0,0,0,0,0,0.12,0.12,8,38,104.06,2.27,53.72,0,0,0,0,53.81,-0.12,91.44,26.70,0.55,0.00,0.00,,0,,
28.05.2018 19:16,53.81,53.38,53.88,236.00,236.00,240.00,1.03,0.78,2.58,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-14.00,0.16,0.12,-0.64,0.19,0.04,0.04,47.00,48.00,52.00,0.17,0.26,0.43,3,3,39,64,361.00,281.25,53.78,53.88,3.12,4.64,0,0,0,0,0,0,0,0,0.12,0.12,8,38,104.12,2.29,53.69,0,0,0,0,53.78,-0.16,91.50,26.80,0.55,0.00,0.00,,0,,
28.05.2018 19:17,53.81,53.44,53.88,237.00,237.00,240.00,1.03,0.78,2.58,0.24,0.06,0.12,0.24,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-13.00,0.15,0.12,-0.62,0.19,0.04,0.04,47.00,48.00,52.00,0.17,0.25,0.42,3,3,39,64,361.50,281.00,53.78,53.88,3.06,4.55,0,0,0,0,0,0,0,0,0.12,0.12,8,38,103.81,2.24,53.69,0,0,0,0,53.78,-0.05,91.50,26.95,0.54,0.00,0.00,,0,,
28.05.2018 19:18,53.81,53.56,53.97,236.00,236.00,240.00,0.78,0.78,2.33,0.24,0.06,0.11,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-2.00,0.00,-12.00,0.08,0.12,-0.55,0.19,0.04,0.04,47.00,48.00,52.00,0.17,0.25,0.41,3,3,39,63,361.50,279.75,53.78,53.84,3.00,4.45,0,0,0,0,0,0,0,0,0.12,0.12,8,38,103.25,2.20,53.69,0,0,0,0,53.78,-0.08,91.56,27.03,0.53,0.00,0.00,,0,,
28.05.2018 19:19,53.88,53.44,53.97,238.00,238.00,241.00,0.78,0.78,2.33,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-12.00,0.09,0.12,-0.54,0.19,0.04,0.04,47.00,48.00,52.00,0.16,0.24,0.40,3,3,38,63,360.00,279.75,53.75,53.84,2.93,4.35,0,0,0,0,0,0,0,0,0.12,0.12,8,38,102.44,2.15,53.69,0,0,0,0,53.81,-0.05,91.62,27.11,0.52,0.00,0.00,,0,,
28.05.2018 19:20,53.88,53.44,53.88,237.00,237.00,240.00,0.78,0.78,2.33,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-12.00,0.11,0.12,-0.54,0.19,0.04,0.04,47.00,48.00,52.00,0.16,0.23,0.39,3,3,38,63,358.75,279.50,53.78,53.84,2.80,4.16,0,0,0,0,0,0,0,0,0.11,0.11,8,38,100.94,2.05,53.69,0,0,0,0,53.78,-0.14,91.69,27.11,0.50,0.00,0.00,,0,,
28.05.2018 19:21,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,2.33,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-11.00,0.13,0.12,-0.53,0.19,0.04,0.04,47.00,48.00,52.00,0.15,0.22,0.36,3,3,38,62,356.75,278.75,53.78,53.88,2.63,3.89,0,0,0,0,0,0,0,0,0.10,0.10,8,37,98.12,1.90,53.69,0,0,0,0,53.81,-0.09,91.69,26.94,0.46,0.00,0.00,,0,,
28.05.2018 19:22,53.88,53.56,53.97,238.00,237.00,241.00,0.78,0.78,1.81,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-9.00,0.08,0.12,-0.43,0.19,0.04,0.04,47.00,48.00,52.00,0.13,0.20,0.33,3,3,38,61,357.25,278.00,53.78,53.88,2.42,3.55,0,0,0,0,0,0,0,0,0.09,0.09,8,37,97.56,1.70,53.72,0,0,0,0,53.81,-0.13,91.75,26.88,0.42,0.00,0.00,,0,,
28.05.2018 19:23,53.88,53.62,53.97,237.00,237.00,241.00,0.78,0.78,2.06,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-11.00,0.15,0.12,-0.49,0.19,0.04,0.04,47.00,48.00,52.00,0.12,0.18,0.30,3,3,38,61,355.50,275.75,53.78,53.84,2.21,3.23,0,0,0,0,0,0,0,0,0.08,0.08,8,39,103.00,1.51,53.69,0,0,0,0,53.81,-0.10,91.81,26.98,0.38,0.00,0.00,,0,,
28.05.2018 19:24,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,1.81,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-10.00,0.14,0.12,-0.45,0.19,0.04,0.04,47.00,48.00,52.00,0.11,0.17,0.28,3,3,38,60,349.75,275.25,53.75,53.84,2.06,3.02,0,0,0,0,0,0,0,0,0.08,0.08,8,38,100.88,1.46,53.69,0,0,0,0,53.81,-0.04,91.81,27.02,0.36,0.00,0.00,,0,,
28.05.2018 19:25,53.81,53.44,53.97,238.00,238.00,241.00,1.03,0.78,1.81,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-10.00,0.15,0.12,-0.44,0.19,0.04,0.04,47.00,48.00,52.00,0.11,0.16,0.27,3,3,38,59,352.25,276.50,53.78,53.84,1.96,2.86,0,0,0,0,0,0,0,0,0.07,0.07,8,38,99.44,1.39,53.69,0,0,0,0,53.81,-0.05,91.88,27.06,0.34,0.00,0.00,,0,,
28.05.2018 19:26,53.81,53.44,53.88,238.00,238.00,240.00,0.78,0.78,1.81,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-9.00,0.14,0.12,-0.42,0.19,0.04,0.04,47.00,48.00,52.00,0.10,0.15,0.25,3,3,38,58,347.00,273.75,53.78,53.84,1.81,2.72,0,0,0,0,0,0,0,0,0.07,0.07,8,37,98.38,1.30,53.69,0,0,0,0,53.81,-0.12,91.94,27.06,0.32,0.00,0.00,,0,,
28.05.2018 19:27,53.88,53.56,53.97,238.00,237.00,240.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-2.00,0.00,-8.00,0.12,0.12,-0.36,0.19,0.04,0.04,47.00,48.00,52.00,0.09,0.14,0.23,3,3,37,57,338.25,273.25,53.75,53.84,1.61,2.54,0,0,0,0,0,0,0,0,0.07,0.07,8,37,95.75,1.23,53.69,0,0,0,0,53.81,-0.08,92.00,27.05,0.30,0.00,0.00,,0,,
28.05.2018 19:28,53.97,53.56,53.97,238.00,237.00,239.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-2.00,0.00,-8.00,0.13,0.12,-0.36,0.19,0.04,0.04,47.00,48.00,51.00,0.09,0.13,0.22,3,3,37,56,345.75,273.75,53.78,53.84,1.54,2.38,0,0,0,0,0,0,0,0,0.06,0.06,8,37,93.31,1.15,53.69,0,0,0,0,53.81,-0.10,92.00,27.02,0.28,0.00,0.00,,0,,
28.05.2018 19:29,53.88,53.56,53.97,238.00,238.00,240.00,1.03,0.78,1.81,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-9.00,0.17,0.13,-0.40,0.19,0.04,0.04,47.00,48.00,51.00,0.08,0.12,0.20,3,3,37,55,338.00,270.25,53.75,53.84,1.42,2.23,0,0,0,0,0,0,0,0,0.06,0.06,8,37,91.06,1.08,53.66,0,0,0,0,53.78,-0.07,92.06,26.97,0.26,0.00,0.00,,0,,
28.05.2018 19:30,53.81,53.44,53.88,237.00,237.00,240.00,0.78,0.78,1.55,0.24,0.06,0.11,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-8.00,0.15,0.12,-0.35,0.19,0.04,0.04,47.00,48.00,51.00,0.07,0.12,0.19,3,3,37,54,344.50,271.25,53.75,53.84,1.29,2.09,0,0,0,0,0,0,0,0,0.05,0.05,8,37,88.31,0.99,53.69,0,0,0,0,53.81,-0.04,92.12,26.92,0.24,0.00,0.00,,0,,
28.05.2018 19:31,53.88,53.56,53.97,238.00,238.00,241.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.16,0.12,-0.36,0.19,0.04,0.04,47.00,48.00,51.00,0.07,0.11,0.18,3,3,37,53,333.25,270.25,53.75,53.84,1.24,1.98,0,0,0,0,0,0,0,0,0.05,0.05,8,37,86.50,0.93,53.69,0,0,0,0,53.78,-0.10,92.12,26.91,0.23,0.00,0.00,,0,,
28.05.2018 19:32,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-8.00,0.18,0.12,-0.36,0.19,0.04,0.04,47.00,48.00,51.00,0.07,0.10,0.17,3,3,37,53,347.50,267.75,53.75,53.84,1.19,1.87,0,0,0,0,0,0,0,0,0.05,0.05,8,37,85.00,0.88,53.66,0,0,0,0,53.78,-0.10,92.19,26.89,0.22,0.00,0.00,,0,,
28.05.2018 19:33,53.88,53.44,53.88,237.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-8.00,0.17,0.12,-0.34,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.10,0.16,3,3,37,52,351.25,268.75,53.75,53.84,1.14,1.81,0,0,0,0,0,0,0,0,0.05,0.05,8,37,83.94,0.84,53.69,0,0,0,0,53.81,-0.11,92.25,26.84,0.21,0.00,0.00,,0,,
28.05.2018 19:34,53.88,53.56,53.97,238.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-2.00,0.00,-7.00,0.12,0.13,-0.30,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.10,0.16,3,3,36,51,353.75,267.00,53.75,53.84,1.09,1.75,0,0,0,0,0,0,0,0,0.04,0.04,8,37,82.94,0.81,53.66,0,0,0,0,53.78,-0.13,92.25,26.86,0.20,0.00,0.00,,0,,
28.05.2018 19:35,53.88,53.56,53.97,238.00,238.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.31,-1.00,0.00,-8.00,0.19,0.12,-0.35,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.09,0.15,3,3,36,51,333.25,265.75,53.75,53.81,1.07,1.70,0,0,0,0,0,0,0,0,0.04,0.04,8,37,82.19,0.78,53.66,0,0,0,0,53.78,-0.12,92.31,26.88,0.20,0.00,0.00,,0,,
28.05.2018 19:36,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-7.00,0.14,0.12,-0.29,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.09,0.15,3,3,36,50,338.00,268.50,53.75,53.84,1.08,1.66,0,0,0,0,0,0,0,0,0.04,0.04,8,37,81.69,0.76,53.69,0,0,0,0,53.81,-0.07,92.38,26.84,0.19,0.00,0.00,,0,,
28.05.2018 19:37,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-8.00,0.17,0.13,-0.33,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.09,0.15,3,3,36,50,339.00,267.25,53.75,53.84,1.00,1.64,0,0,0,0,0,0,0,0,0.04,0.04,8,37,81.44,0.75,53.66,0,0,0,0,53.81,-0.02,92.38,26.83,0.19,0.00,0.00,,0,,
28.05.2018 19:38,53.81,53.44,53.97,238.00,238.00,241.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.17,0.12,-0.33,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.09,0.15,3,3,36,49,331.00,267.00,53.75,53.84,1.01,1.66,0,0,0,0,0,0,0,0,0.04,0.04,8,36,81.69,0.76,53.69,0,0,0,0,53.81,-0.03,92.44,26.89,0.19,0.00,0.00,,0,,
28.05.2018 19:39,53.81,53.44,53.88,237.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.12,-1.00,0.00,-7.00,0.16,0.12,-0.32,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.09,0.15,3,3,36,49,315.00,267.25,53.75,53.84,1.08,1.69,0,0,0,0,0,0,0,0,0.04,0.04,8,36,82.19,0.77,53.66,0,0,0,0,53.81,-0.06,92.50,26.91,0.20,0.00,0.00,,0,,
28.05.2018 19:40,53.88,53.62,54.06,238.00,238.00,241.00,0.78,0.78,1.30,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.14,0.12,-0.31,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.10,0.16,3,3,36,49,342.25,267.50,53.78,53.84,1.08,1.73,0,0,0,0,0,0,0,0,0.04,0.04,8,36,82.69,0.79,53.69,0,0,0,0,53.81,-0.09,92.50,26.91,0.20,0.00,0.00,,0,,
28.05.2018 19:41,53.88,53.56,53.97,238.00,238.00,241.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-8.00,0.17,0.12,-0.34,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.10,0.16,3,3,36,49,332.75,268.00,53.75,53.84,1.11,1.75,0,0,0,0,0,0,0,0,0.04,0.04,8,36,83.38,0.81,53.69,0,0,0,0,53.81,-0.07,92.56,26.91,0.20,0.00,0.00,,0,,
28.05.2018 19:42,53.81,53.38,53.88,238.00,238.00,241.00,0.78,0.78,1.30,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.14,0.12,-0.30,0.19,0.04,0.04,47.00,48.00,51.00,0.06,0.10,0.16,3,3,36,49,343.50,266.50,53.75,53.84,1.09,1.78,0,0,0,0,0,0,0,0,0.04,0.04,8,36,83.50,0.82,53.69,0,0,0,0,53.78,-0.12,92.62,26.94,0.20,0.00,0.00,,0,,
28.05.2018 19:43,53.88,53.56,53.97,236.00,236.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-7.00,0.15,0.12,-0.32,0.19,0.04,0.04,46.00,48.00,51.00,0.06,0.10,0.16,3,3,36,48,367.25,268.25,53.75,53.84,1.07,1.77,0,0,0,0,0,0,0,0,0.04,0.04,8,36,83.69,0.82,53.69,0,0,0,0,53.81,-0.07,92.62,26.94,0.20,0.00,0.00,,0,,
28.05.2018 19:44,53.81,53.44,53.97,237.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.15,0.12,-0.32,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.10,0.16,3,3,36,48,371.00,267.50,53.75,53.84,1.07,1.78,0,0,0,0,0,0,0,0,0.04,0.04,8,36,83.69,0.83,53.66,0,0,0,0,53.78,-0.08,92.69,26.95,0.20,0.00,0.00,,0,,
28.05.2018 19:45,53.88,53.56,53.97,236.00,236.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.14,0.12,-0.30,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.10,0.16,3,3,36,48,373.00,268.00,53.75,53.84,1.06,1.79,0,0,0,0,0,0,0,0,0.04,0.04,8,36,83.94,0.84,53.69,0,0,0,0,53.81,-0.10,92.69,26.94,0.20,0.00,0.00,,0,,
28.05.2018 19:46,53.81,53.44,53.88,236.00,236.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-8.00,0.18,0.13,-0.36,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.10,0.16,3,3,35,48,331.00,267.25,53.75,53.84,1.06,1.82,0,0,0,0,0,0,0,0,0.05,0.05,8,36,84.44,0.85,53.69,0,0,0,0,53.81,-0.04,92.75,26.95,0.21,0.00,0.00,,0,,
28.05.2018 19:47,53.88,53.56,53.97,237.00,237.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.17,0.12,-0.36,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.10,0.17,3,3,35,48,321.25,269.00,53.75,53.84,1.18,1.86,0,0,0,0,0,0,0,0,0.05,0.05,8,36,85.12,0.88,53.69,0,0,0,0,53.78,-0.08,92.81,26.94,0.22,0.00,0.00,,0,,
28.05.2018 19:48,53.88,53.44,53.97,237.00,236.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.18,0.12,-0.36,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.11,0.17,3,3,35,48,340.75,267.75,53.75,53.84,1.14,1.93,0,0,0,0,0,0,0,0,0.05,0.05,8,36,86.12,0.91,53.66,0,0,0,0,53.78,-0.10,92.81,26.94,0.22,0.00,0.00,,0,,
28.05.2018 19:49,53.72,53.44,53.88,236.00,236.00,238.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-8.00,0.15,0.12,-0.34,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.11,0.17,3,3,35,48,337.75,269.25,53.75,53.84,1.14,1.98,0,0,0,0,0,0,0,0,0.05,0.05,8,36,87.19,0.94,53.69,0,0,0,0,53.81,-0.07,92.88,26.95,0.22,0.00,0.00,,0,,
28.05.2018 19:50,53.88,53.56,53.97,236.00,236.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-8.00,0.16,0.12,-0.36,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,48,328.75,270.00,53.78,53.84,1.18,2.00,0,0,0,0,0,0,0,0,0.05,0.05,8,36,87.75,0.96,53.69,0,0,0,0,53.81,-0.12,92.94,26.95,0.23,0.00,0.00,,0,,
28.05.2018 19:51,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.15,0.13,-0.36,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,48,335.25,270.50,53.75,53.84,1.17,2.02,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.06,0.96,53.66,0,0,0,0,53.78,-0.11,92.94,26.94,0.23,0.00,0.00,,0,,
28.05.2018 19:52,53.97,53.56,53.97,236.00,236.00,239.00,1.03,0.78,1.81,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.12,0.00,0.00,-9.00,0.21,0.13,-0.41,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,48,325.50,271.50,53.75,53.81,1.18,2.04,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.31,0.97,53.66,0,0,0,0,53.78,-0.05,93.00,26.92,0.23,0.00,0.00,,0,,
28.05.2018 19:53,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.31,53.88,54.31,-1.00,0.00,-8.00,0.14,0.12,-0.34,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,48,342.50,269.75,53.78,53.88,1.23,2.05,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.81,0.99,53.69,0,0,0,0,53.81,-0.08,93.00,26.95,0.24,0.00,0.00,,0,,
28.05.2018 19:54,53.81,53.44,53.88,236.00,236.00,239.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-8.00,0.13,0.12,-0.35,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.12,0.18,3,3,35,49,367.75,270.75,53.75,53.84,1.24,2.08,0,0,0,0,0,0,0,0,0.05,0.05,8,36,89.12,1.00,53.66,0,0,0,0,53.78,-0.13,93.06,26.92,0.24,0.00,0.00,,0,,
28.05.2018 19:55,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-8.00,0.17,0.12,-0.37,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.12,0.18,3,3,35,49,326.75,269.50,53.75,53.84,1.19,2.09,0,0,0,0,0,0,0,0,0.05,0.05,8,36,89.38,1.00,53.66,0,0,0,0,53.81,-0.08,93.12,26.92,0.24,0.00,0.00,,0,,
28.05.2018 19:56,53.88,53.56,53.97,236.00,236.00,239.00,1.03,0.78,1.81,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-9.00,0.20,0.13,-0.40,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.12,0.19,3,3,35,49,331.25,270.00,53.75,53.81,1.26,2.08,0,0,0,0,0,0,0,0,0.05,0.05,8,36,89.31,1.00,53.66,0,0,0,0,53.78,-0.12,93.12,26.91,0.24,0.00,0.00,,0,,
28.05.2018 19:57,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.16,0.12,-0.37,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,49,337.00,272.00,53.75,53.84,1.24,2.07,0,0,0,0,0,0,0,0,0.05,0.05,8,36,89.00,0.99,53.69,0,0,0,0,53.78,-0.13,93.19,26.89,0.24,0.00,0.00,,0,,
28.05.2018 19:58,53.88,53.56,53.97,237.00,236.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.13,0.12,-0.33,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,48,360.25,270.50,53.78,53.84,1.19,2.06,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.62,0.98,53.69,0,0,0,0,53.81,-0.13,93.19,26.95,0.23,0.00,0.00,,0,,
28.05.2018 19:59,53.88,53.56,53.97,236.00,236.00,239.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-8.00,0.14,0.12,-0.33,0.19,0.04,0.04,46.00,48.00,50.00,0.07,0.11,0.18,3,3,35,48,338.25,271.75,53.75,53.84,1.17,2.02,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.31,0.97,53.66,0,0,0,0,53.78,-0.07,93.25,27.03,0.23,0.00,0.00,,0,,
28.05.2018 20:00,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.41,-1.00,0.00,-8.00,0.16,0.12,-0.35,0.19,0.04,0.04,46.00,47.00,50.00,0.06,0.11,0.17,3,3,35,48,323.00,270.75,53.78,53.84,1.13,2.01,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.00,0.96,53.69,0,0,0,0,53.81,-0.06,93.25,27.03,0.23,0.00,0.00,,0,,
28.05.2018 20:01,53.81,53.44,53.88,237.00,236.00,240.00,1.03,0.78,1.81,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.31,0.00,0.00,-9.00,0.20,0.13,-0.41,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.11,0.17,3,3,35,48,325.75,268.75,53.75,53.81,1.14,2.01,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.12,0.96,53.66,0,0,0,0,53.78,-0.02,93.31,27.02,0.23,0.00,0.00,,0,,
28.05.2018 20:02,53.81,53.44,53.88,237.00,237.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-8.00,0.16,0.13,-0.35,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.11,0.17,3,3,35,48,318.50,271.00,53.75,53.84,1.11,2.01,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.12,0.96,53.69,0,0,0,0,53.81,-0.06,93.38,27.05,0.22,0.00,0.00,,0,,
28.05.2018 20:03,53.81,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-8.00,0.18,0.12,-0.37,0.19,0.04,0.04,46.00,48.00,50.00,0.06,0.11,0.18,3,3,35,48,368.00,269.75,53.75,53.84,1.15,2.01,0,0,0,0,0,0,0,0,0.05,0.05,8,36,88.12,0.96,53.69,0,0,0,0,53.81,-0.05,93.38,27.06,0.23,0.00,0.00,,0,,
28.05.2018 20:04,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.16,0.12,-0.36,0.19,0.04,0.04,46.00,47.00,50.00,0.07,0.11,0.18,3,3,35,48,351.50,269.00,53.75,53.84,1.18,2.00,0,0,0,0,0,0,0,0,0.05,0.05,8,35,88.12,0.95,53.66,0,0,0,0,53.78,-0.13,93.44,27.05,0.23,0.00,0.00,,0,,
28.05.2018 20:05,53.88,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-8.00,0.16,0.12,-0.35,0.19,0.04,0.04,46.00,47.00,50.00,0.06,0.11,0.17,3,3,35,48,324.75,271.75,53.78,53.84,1.08,1.98,0,0,0,0,0,0,0,0,0.05,0.05,8,35,87.62,0.94,53.69,0,0,0,0,53.78,-0.16,93.44,27.03,0.22,0.00,0.00,,0,,
28.05.2018 20:06,53.81,53.44,53.88,237.00,237.00,240.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-8.00,0.15,0.12,-0.35,0.19,0.04,0.04,46.00,47.00,50.00,0.06,0.11,0.17,3,3,35,48,327.75,269.75,53.75,53.84,1.14,1.95,0,0,0,0,0,0,0,0,0.05,0.05,8,35,86.94,0.92,53.69,0,0,0,0,53.81,-0.09,93.50,27.05,0.22,0.00,0.00,,0,,
28.05.2018 20:07,53.88,53.56,53.97,237.00,236.00,239.00,0.78,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.15,0.12,-0.33,0.19,0.04,0.04,46.00,47.00,50.00,0.06,0.11,0.17,3,3,35,48,327.25,269.75,53.78,53.84,1.09,1.93,0,0,0,0,0,0,0,0,0.05,0.05,8,35,86.50,0.91,53.69,0,0,0,0,53.81,-0.05,93.50,27.08,0.22,0.00,0.00,,0,,
28.05.2018 20:08,53.97,53.56,54.06,237.00,236.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-7.00,0.13,0.12,-0.31,0.19,0.04,0.04,46.00,47.00,50.00,0.06,0.11,0.16,3,3,35,48,334.00,269.00,53.75,53.84,1.00,1.89,0,0,0,0,0,0,0,0,0.05,0.05,8,35,85.81,0.88,53.66,0,0,0,0,53.81,-0.04,93.56,27.02,0.21,0.00,0.00,,0,,
28.05.2018 20:09,53.88,53.56,54.06,238.00,237.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-7.00,0.15,0.12,-0.32,0.19,0.04,0.04,46.00,47.00,50.00,0.06,0.10,0.16,3,3,34,48,357.25,269.00,53.78,53.84,1.02,1.84,0,0,0,0,0,0,0,0,0.05,0.05,8,35,85.12,0.85,53.69,0,0,0,0,53.81,-0.03,93.56,27.03,0.20,0.00,0.00,,0,,
28.05.2018 20:10,53.88,53.44,53.97,238.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.15,0.12,-0.32,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.10,0.15,3,3,34,47,342.25,271.00,53.75,53.84,0.98,1.78,0,0,0,0,0,0,0,0,0.04,0.04,8,35,84.12,0.83,53.66,0,0,0,0,53.78,-0.04,93.62,27.17,0.20,0.00,0.00,,0,,
28.05.2018 20:11,53.81,53.44,53.97,237.00,237.00,239.00,1.03,0.78,1.55,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-7.00,0.17,0.12,-0.33,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.10,0.15,3,3,34,47,328.50,267.75,53.75,53.84,0.94,1.72,0,0,0,0,0,0,0,0,0.04,0.04,8,35,83.19,0.79,53.66,0,0,0,0,53.81,-0.04,93.69,27.17,0.19,0.00,0.00,,0,,
28.05.2018 20:12,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.31,-1.00,0.00,-7.00,0.17,0.12,-0.32,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.09,0.14,3,3,34,47,357.25,266.75,53.75,53.84,0.95,1.65,0,0,0,0,0,0,0,0,0.04,0.04,8,35,82.00,0.74,53.66,0,0,0,0,53.81,-0.10,93.69,27.19,0.18,0.00,0.00,,0,,
28.05.2018 20:13,53.88,53.56,53.97,238.00,237.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.06,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,-1.00,0.00,-6.00,0.13,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.09,0.14,3,3,34,47,342.25,267.25,53.75,53.84,0.90,1.56,0,0,0,0,0,0,0,0,0.04,0.04,8,35,80.69,0.69,53.66,0,0,0,0,53.81,-0.10,93.75,27.19,0.17,0.00,0.00,,0,,
28.05.2018 20:14,53.97,53.62,54.06,237.00,237.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.97,54.41,-1.00,0.00,-7.00,0.16,0.12,-0.30,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.08,0.13,3,3,34,46,345.75,264.75,53.75,53.84,0.86,1.49,0,0,0,0,0,0,0,0,0.04,0.04,8,35,79.56,0.65,53.66,0,0,0,0,53.78,-0.13,93.75,27.17,0.17,0.00,0.00,,0,,
28.05.2018 20:15,53.88,53.56,53.97,236.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-7.00,0.18,0.12,-0.32,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.08,0.12,3,3,34,46,334.00,263.50,53.75,53.84,0.81,1.42,0,0,0,0,0,0,0,0,0.03,0.03,8,35,78.56,0.62,53.66,0,0,0,0,53.78,-0.13,93.81,27.16,0.16,0.00,0.00,,0,,
28.05.2018 20:16,53.88,53.56,53.97,236.00,236.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-6.00,0.15,0.12,-0.27,0.19,0.04,0.04,46.00,47.00,50.00,0.05,0.08,0.12,3,3,34,45,342.75,261.25,53.75,53.84,0.82,1.37,0,0,0,0,0,0,0,0,0.03,0.03,8,35,77.81,0.59,53.66,0,0,0,0,53.78,-0.08,93.81,27.17,0.15,0.00,0.00,,0,,
28.05.2018 20:17,53.88,53.56,53.97,237.00,237.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.17,0.12,-0.29,0.19,0.04,0.04,46.00,47.00,50.00,0.04,0.07,0.12,3,3,34,45,349.00,261.50,53.75,53.84,0.80,1.33,0,0,0,0,0,0,0,0,0.03,0.03,8,35,77.25,0.56,53.66,0,0,0,0,53.81,-0.08,93.88,27.19,0.15,0.00,0.00,,0,,
28.05.2018 20:18,53.88,53.56,53.97,236.00,236.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-6.00,0.15,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,50.00,0.04,0.07,0.12,3,3,34,45,349.25,260.75,53.75,53.81,0.78,1.30,0,0,0,0,0,0,0,0,0.03,0.03,8,35,76.62,0.55,53.66,0,0,0,0,53.78,-0.10,93.88,27.16,0.14,0.00,0.00,,0,,
28.05.2018 20:19,53.97,53.56,54.06,237.00,237.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.17,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.11,3,3,34,44,347.25,263.75,53.75,53.84,0.77,1.24,0,0,0,0,0,0,0,0,0.03,0.03,8,35,76.38,0.54,53.66,0,0,0,0,53.81,-0.07,93.94,27.17,0.14,0.00,0.00,,0,,
28.05.2018 20:20,53.88,53.56,53.97,236.00,236.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.15,0.12,-0.27,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.11,3,3,34,44,341.00,259.00,53.75,53.84,0.77,1.14,0,0,0,0,0,0,0,0,0.03,0.03,8,35,76.38,0.53,53.66,0,0,0,0,53.78,-0.11,93.94,27.17,0.13,0.00,0.00,,0,,
28.05.2018 20:21,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.15,0.12,-0.26,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.11,3,3,34,44,345.00,256.75,53.75,53.84,0.77,1.15,0,0,0,0,0,0,0,0,0.03,0.03,8,35,76.25,0.53,53.66,0,0,0,0,53.78,-0.12,94.00,27.17,0.13,0.00,0.00,,0,,
28.05.2018 20:22,53.81,53.44,53.88,237.00,236.00,239.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-6.00,0.15,0.12,-0.26,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.11,3,3,34,44,335.75,260.00,53.75,53.84,0.76,1.16,0,0,0,0,0,0,0,0,0.03,0.03,8,35,76.44,0.53,53.66,0,0,0,0,53.81,-0.08,94.00,27.16,0.14,0.00,0.00,,0,,
28.05.2018 20:23,53.81,53.44,53.88,238.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.14,0.12,-0.27,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.11,3,3,33,44,345.25,261.00,53.75,53.84,0.76,1.16,0,0,0,0,0,0,0,0,0.03,0.03,8,35,76.75,0.54,53.66,0,0,0,0,53.81,-0.09,94.06,27.14,0.14,0.00,0.00,,0,,
28.05.2018 20:24,53.97,53.62,54.06,237.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-7.00,0.19,0.12,-0.31,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.11,3,3,33,44,342.00,261.00,53.75,53.81,0.79,1.23,0,0,0,0,0,0,0,0,0.03,0.03,8,35,77.12,0.56,53.66,0,0,0,0,53.78,-0.04,94.06,27.14,0.14,0.00,0.00,,0,,
28.05.2018 20:25,53.88,53.56,54.06,238.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.00,50.00,50.03,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.14,0.12,-0.27,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.11,3,3,33,44,353.75,259.75,53.75,53.84,0.78,1.27,0,0,0,0,0,0,0,0,0.03,0.03,8,35,78.00,0.59,53.66,0,0,0,0,53.78,-0.07,94.12,27.16,0.15,0.00,0.00,,0,,
28.05.2018 20:26,53.88,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.17,0.12,-0.30,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.12,3,3,33,44,349.50,263.00,53.75,53.84,0.81,1.32,0,0,0,0,0,0,0,0,0.03,0.03,8,35,78.56,0.61,53.66,0,0,0,0,53.81,-0.06,94.12,27.14,0.15,0.00,0.00,,0,,
28.05.2018 20:27,53.88,53.56,54.06,237.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.16,0.12,-0.29,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.12,3,3,33,44,354.25,262.75,53.75,53.84,0.81,1.34,0,0,0,0,0,0,0,0,0.03,0.03,8,35,78.94,0.62,53.66,0,0,0,0,53.81,-0.08,94.19,27.08,0.15,0.00,0.00,,0,,
28.05.2018 20:28,53.88,53.56,53.97,236.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.18,0.12,-0.32,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.12,3,3,33,44,342.25,263.75,53.75,53.84,0.80,1.33,0,0,0,0,0,0,0,0,0.03,0.03,8,35,79.06,0.62,53.66,0,0,0,0,53.78,-0.11,94.19,26.78,0.15,0.00,0.00,,0,,
28.05.2018 20:29,53.88,53.56,53.97,237.00,237.00,240.00,0.78,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.15,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.12,3,3,33,44,338.00,262.75,53.75,53.84,0.81,1.32,0,0,0,0,0,0,0,0,0.03,0.03,8,34,78.56,0.61,53.66,0,0,0,0,53.81,-0.10,94.25,26.78,0.15,0.00,0.00,,0,,
28.05.2018 20:30,53.81,53.44,53.88,237.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-7.00,0.20,0.12,-0.33,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.11,3,3,33,44,342.75,261.75,53.75,53.81,0.78,1.29,0,0,0,0,0,0,0,0,0.03,0.03,8,34,78.00,0.59,53.62,0,0,0,0,53.78,-0.07,94.25,26.73,0.15,0.00,0.00,,0,,
28.05.2018 20:31,53.97,53.56,54.06,237.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-7.00,0.16,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.11,3,3,33,44,341.00,260.75,53.75,53.84,0.78,1.24,0,0,0,0,0,0,0,0,0.03,0.03,8,34,77.38,0.56,53.66,0,0,0,0,53.81,-0.09,94.31,26.72,0.14,0.00,0.00,,0,,
28.05.2018 20:32,53.97,53.56,54.06,237.00,235.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-7.00,0.17,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.07,0.11,3,3,33,43,345.75,262.75,53.75,53.84,0.75,1.18,0,0,0,0,0,0,0,0,0.03,0.03,8,34,76.69,0.54,53.66,0,0,0,0,53.81,-0.08,94.31,26.70,0.14,0.00,0.00,,0,,
28.05.2018 20:33,53.97,53.62,54.06,237.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-7.00,0.18,0.13,-0.30,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.10,3,3,33,43,334.75,259.25,53.75,53.81,0.72,1.16,0,0,0,0,0,0,0,0,0.03,0.03,8,34,76.00,0.51,53.66,0,0,0,0,53.81,-0.04,94.38,26.72,0.13,0.00,0.00,,0,,
28.05.2018 20:34,53.88,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.17,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.10,3,3,33,43,339.25,261.25,53.75,53.84,0.69,1.09,0,0,0,0,0,0,0,0,0.03,0.03,8,34,75.38,0.49,53.66,0,0,0,0,53.78,-0.15,94.38,26.75,0.12,0.00,0.00,,0,,
28.05.2018 20:35,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.18,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.06,0.09,3,3,33,43,314.75,257.50,53.75,53.84,0.64,1.02,0,0,0,0,0,0,0,0,0.02,0.02,8,35,74.50,0.46,53.66,0,0,0,0,53.81,-0.04,94.44,26.81,0.12,0.00,0.00,,0,,
28.05.2018 20:36,53.88,53.44,53.97,237.00,236.00,239.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-7.00,0.19,0.12,-0.29,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.05,0.09,3,3,33,42,331.25,254.38,53.75,53.81,0.65,0.92,0,0,0,0,0,0,0,0,0.02,0.02,8,35,74.06,0.44,53.62,0,0,0,0,53.78,-0.13,94.44,26.84,0.11,0.00,0.00,,0,,
28.05.2018 20:37,53.88,53.44,53.97,237.00,236.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-6.00,0.19,0.12,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.05,0.08,3,3,33,42,329.50,255.38,53.75,53.81,0.64,0.88,0,0,0,0,0,0,0,0,0.02,0.02,8,35,71.38,0.43,53.66,0,0,0,0,53.78,-0.15,94.44,26.84,0.11,0.00,0.00,,0,,
28.05.2018 20:38,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.18,0.13,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.04,0.05,0.08,3,3,33,42,327.75,255.62,53.75,53.81,0.64,0.88,0,0,0,0,0,0,0,0,0.02,0.02,8,35,68.56,0.41,53.66,0,0,0,0,53.78,-0.12,94.50,26.84,0.11,0.00,0.00,,0,,
28.05.2018 20:39,53.88,53.56,53.97,237.00,236.00,239.00,0.78,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-6.00,0.16,0.12,-0.25,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.05,0.08,3,3,33,41,322.25,257.00,53.75,53.84,0.60,0.85,0,0,0,0,0,0,0,0,0.02,0.02,8,35,72.56,0.40,53.66,0,0,0,0,53.81,-0.07,94.50,26.88,0.10,0.00,0.00,,0,,
28.05.2018 20:40,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.17,0.12,-0.26,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.05,0.08,3,3,33,41,329.00,254.62,53.75,53.84,0.59,0.82,0,0,0,0,0,0,0,0,0.02,0.02,8,35,71.00,0.39,53.66,0,0,0,0,53.81,-0.03,94.56,26.83,0.10,0.00,0.00,,0,,
28.05.2018 20:41,53.88,53.56,53.97,237.00,236.00,240.00,1.03,0.78,1.30,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-7.00,0.19,0.13,-0.28,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.04,0.08,3,3,33,41,323.00,264.00,53.72,53.81,0.59,0.78,0,0,0,0,0,0,0,0,0.02,0.02,8,35,67.25,0.38,53.62,0,0,0,0,53.78,-0.04,94.56,26.80,0.10,0.00,0.00,,0,,
28.05.2018 20:42,53.88,53.56,53.97,238.00,237.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.18,0.12,-0.26,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.04,0.07,3,3,33,40,311.75,250.25,53.75,53.84,0.56,0.76,0,0,0,0,0,0,0,0,0.02,0.02,8,35,70.56,0.35,53.66,0,0,0,0,53.78,-0.08,94.62,26.83,0.09,0.00,0.00,,0,,
28.05.2018 20:43,53.88,53.44,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-6.00,0.17,0.12,-0.25,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.04,0.07,3,3,33,40,297.25,262.50,53.75,53.81,0.53,0.73,0,0,0,0,0,0,0,0,0.02,0.02,8,34,63.91,0.36,53.66,0,0,0,0,53.81,-0.04,94.62,26.81,0.09,0.00,0.00,,0,,
