v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 20:44,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.12,-0.26,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.04,0.07,3,3,33,40,302.00,257.25,53.75,53.81,0.52,0.68,0,0,0,0,0,0,0,0,0.02,0.02,8,34,67.69,0.34,53.62,0,0,0,0,53.78,-0.12,94.69,26.80,0.09,0.00,0.00,,0,,
28.05.2018 20:45,53.81,53.44,53.88,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.17,0.12,-0.24,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.04,0.06,3,3,33,39,285.50,252.25,53.75,53.84,0.48,0.65,0,0,0,0,0,0,0,0,0.01,0.01,1,34,80.50,0.17,53.62,0,0,0,0,53.78,-0.15,94.69,26.78,0.07,0.00,0.00,,0,,
28.05.2018 20:46,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-6.00,0.17,0.13,-0.24,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.03,0.06,3,3,33,39,270.50,254.62,53.75,53.81,0.46,0.60,0,0,0,0,0,0,0,0,-0.00,-0.00,8,34,103.19,-0.05,53.62,0,0,0,0,53.78,-0.10,94.69,26.78,0.06,0.00,0.00,,0,,
28.05.2018 20:47,53.97,53.62,54.06,238.00,238.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.18,0.12,-0.25,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.03,0.05,3,3,33,38,256.00,255.38,53.75,53.81,0.43,0.52,0,0,0,0,0,0,0,0,0.01,0.01,8,34,71.44,0.15,53.66,0,0,0,0,53.78,-0.07,94.75,26.78,0.06,0.00,0.00,,0,,
28.05.2018 20:48,53.81,53.44,53.88,238.00,238.00,241.00,0.78,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,-1.00,0.00,-5.00,0.16,0.13,-0.23,0.19,0.04,0.04,46.00,47.00,49.00,0.03,0.03,0.05,3,3,32,38,317.00,262.00,53.75,53.81,0.46,0.50,0,0,0,0,0,0,0,0,0.01,0.01,8,34,59.59,0.15,53.62,0,0,0,0,53.78,-0.07,94.75,26.77,0.06,0.00,0.00,,0,,
28.05.2018 20:49,53.97,53.56,54.06,236.00,235.00,238.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.23,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.05,3,3,32,38,336.75,262.00,53.75,53.81,0.44,0.44,0,0,0,0,0,0,0,0,0.01,0.01,8,34,61.09,0.13,53.62,0,0,0,0,53.78,-0.06,94.81,26.78,0.06,0.00,0.00,,0,,
28.05.2018 20:50,53.88,53.56,53.97,235.00,235.00,237.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.17,0.12,-0.24,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,38,258.00,264.25,53.75,53.81,0.38,0.40,0,0,0,0,0,0,0,0,0.01,0.01,8,34,61.84,0.10,53.62,0,0,0,0,53.78,-0.12,94.81,26.77,0.05,0.00,0.00,,0,,
28.05.2018 20:51,53.88,53.56,53.97,236.00,235.00,238.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.12,-0.24,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,37,260.50,260.75,53.75,53.81,0.39,0.38,0,0,0,0,0,0,0,0,0.00,0.00,1,34,74.50,0.06,53.62,0,0,0,0,53.78,-0.06,94.88,26.73,0.05,0.00,0.00,,0,,
28.05.2018 20:52,53.88,53.56,53.97,235.00,235.00,237.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.23,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,37,243.75,254.88,53.75,53.81,0.36,0.41,0,0,0,0,0,0,0,0,-0.00,-0.00,8,34,98.62,-0.04,53.62,0,0,0,0,53.78,-0.12,94.88,26.80,0.04,0.00,0.00,,0,,
28.05.2018 20:53,53.88,53.56,53.97,236.00,235.00,238.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.17,0.12,-0.24,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,37,243.62,263.50,53.75,53.81,0.36,0.40,0,0,0,0,0,0,0,0,0.00,0.00,1,33,76.06,0.07,53.62,0,0,0,0,53.78,-0.11,94.88,26.78,0.05,0.00,0.00,,0,,
28.05.2018 20:54,53.97,53.62,54.06,236.00,235.00,238.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.18,0.12,-0.23,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,36,244.62,258.25,53.75,53.81,0.36,0.39,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,97.69,-0.02,53.62,0,0,0,0,53.78,-0.06,94.94,26.83,0.04,0.00,0.00,,0,,
28.05.2018 20:55,53.81,53.44,53.88,238.00,237.00,240.00,0.78,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,36,251.38,261.50,53.75,53.81,0.36,0.38,0,0,0,0,0,0,0,0,0.00,0.00,8,33,76.00,0.06,53.62,0,0,0,0,53.78,-0.05,94.94,26.86,0.04,0.00,0.00,,0,,
28.05.2018 20:56,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,36,238.38,261.25,53.75,53.81,0.34,0.37,0,0,0,0,0,0,0,0,0.00,0.00,1,33,75.00,0.06,53.59,0,0,0,0,53.78,-0.05,95.00,26.80,0.04,0.00,0.00,,0,,
28.05.2018 20:57,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,36,246.12,264.50,53.75,53.81,0.33,0.33,0,0,0,0,0,0,0,0,-0.00,-0.00,8,33,96.12,-0.04,53.62,0,0,0,0,53.81,-0.05,95.00,26.86,0.03,0.00,0.00,,0,,
28.05.2018 20:58,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,36,282.75,260.00,53.75,53.84,0.35,0.35,0,0,0,0,0,0,0,0,0.00,0.00,1,33,67.31,0.07,53.62,0,0,0,0,53.81,-0.05,95.00,26.81,0.04,0.00,0.00,,0,,
28.05.2018 20:59,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,46.00,47.00,49.00,0.02,0.02,0.04,3,3,32,35,312.75,263.50,53.75,53.81,0.36,0.32,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,93.75,-0.02,53.62,0,0,0,0,53.78,-0.12,95.06,26.80,0.04,0.00,0.00,,0,,
28.05.2018 21:00,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.12,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.02,0.02,0.04,3,3,32,35,301.25,266.25,53.75,53.84,0.37,0.29,0,0,0,0,0,0,0,0,0.00,0.00,1,33,69.31,0.04,53.66,0,0,0,0,53.78,-0.13,95.06,26.80,0.04,0.00,0.00,,0,,
28.05.2018 21:01,53.97,53.56,54.06,238.00,237.00,240.00,0.78,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.02,0.02,0.03,3,3,32,35,297.75,252.75,53.75,53.84,0.33,0.29,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,84.50,-0.00,53.62,0,0,0,0,53.78,-0.10,95.12,26.80,0.03,0.00,0.00,,0,,
28.05.2018 21:02,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,46.00,47.00,48.00,0.02,0.02,0.03,3,3,32,35,294.00,230.25,53.75,53.81,0.31,0.28,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,84.69,-0.04,53.62,0,0,0,0,53.78,-0.10,95.12,26.84,0.03,0.00,0.00,,0,,
28.05.2018 21:03,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,46.00,47.00,48.00,0.02,0.01,0.03,3,3,32,35,268.00,215.25,53.75,53.81,0.29,0.25,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,82.81,-0.04,53.62,0,0,0,0,53.78,-0.09,95.12,26.83,0.03,0.00,0.00,,0,,
28.05.2018 21:04,53.88,53.56,53.97,239.00,239.00,241.00,0.78,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.15,0.13,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.01,0.01,0.03,3,3,32,35,234.25,216.00,53.75,53.81,0.24,0.24,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,77.38,-0.04,53.66,0,0,0,0,53.78,-0.08,95.19,26.81,0.02,0.00,0.00,,0,,
28.05.2018 21:05,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,46.00,47.00,48.00,0.01,0.01,0.02,3,3,32,35,209.88,209.75,53.75,53.81,0.21,0.22,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,73.44,-0.05,53.62,0,0,0,0,53.78,-0.02,95.19,26.80,0.02,0.00,0.00,,0,,
28.05.2018 21:06,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.01,0.01,0.02,3,3,32,34,205.38,203.75,53.75,53.81,0.19,0.20,0,0,0,0,0,0,0,0,-0.00,-0.00,10,33,71.88,-0.06,53.66,0,0,0,0,53.78,-0.06,95.25,26.80,0.02,0.00,0.00,,0,,
28.05.2018 21:07,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.12,-0.22,0.19,0.04,0.05,46.00,47.00,48.00,0.01,0.01,0.02,3,3,32,34,200.88,203.38,53.75,53.81,0.18,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,66.25,-0.05,53.66,0,0,0,0,53.81,-0.08,95.25,26.80,0.02,0.00,0.00,,0,,
28.05.2018 21:08,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.01,0.01,0.02,3,3,31,34,200.38,201.12,53.75,53.81,0.18,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,1,32,64.44,-0.05,53.62,0,0,0,0,53.81,-0.04,95.25,26.80,0.02,0.00,0.00,,0,,
28.05.2018 21:09,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.31,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.05,46.00,47.00,48.00,0.01,0.01,0.02,0,3,31,34,197.38,200.25,53.75,53.81,0.15,0.19,0,0,0,0,0,0,0,0,-0.00,-0.00,10,32,63.66,-0.01,53.62,0,0,0,0,53.78,-0.09,95.31,26.78,0.02,0.00,0.00,,0,,
28.05.2018 21:10,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,46.00,47.00,48.00,0.00,0.01,0.01,0,0,31,34,188.62,198.25,53.75,53.81,0.00,0.18,0,0,0,0,0,0,0,0,-0.00,-0.00,1,32,58.66,-0.00,53.62,0,0,0,0,53.78,-0.10,95.31,26.78,0.01,0.00,0.00,,0,,
28.05.2018 21:11,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,34,179.00,192.25,53.75,53.81,0.00,0.03,0,0,0,0,0,0,0,0,-0.00,-0.00,0,32,59.97,-0.01,53.62,0,0,0,0,53.78,-0.09,95.31,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:12,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,34,169.50,185.38,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,54.25,0.00,53.59,0,0,0,0,53.78,-0.11,95.38,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:13,53.97,53.56,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,160.38,178.62,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,54.94,0.00,53.59,0,0,0,0,53.81,-0.09,95.38,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:14,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,152.12,172.25,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,53.22,0.00,53.59,0,0,0,0,53.78,-0.09,95.44,26.81,0.00,0.00,0.00,,0,,
28.05.2018 21:15,53.88,53.56,53.97,238.00,237.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,144.50,166.00,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,51.69,0.00,53.59,0,0,0,0,53.78,-0.09,95.44,26.86,0.00,0.00,0.00,,0,,
28.05.2018 21:16,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,137.12,159.62,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,50.00,0.00,53.59,0,0,0,0,53.78,-0.09,95.44,26.81,0.00,0.00,0.00,,0,,
28.05.2018 21:17,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.12,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,129.75,153.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,48.34,0.00,53.59,0,0,0,0,53.81,-0.06,95.50,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:18,53.88,53.56,53.97,237.00,237.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,122.81,146.75,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,46.78,0.00,53.59,0,0,0,0,53.78,-0.09,95.50,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:19,53.97,53.62,54.06,238.00,238.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,31,33,116.62,140.88,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,32,45.41,0.00,53.59,0,0,0,0,53.78,-0.07,95.50,26.73,0.00,0.00,0.00,,0,,
28.05.2018 21:20,53.88,53.56,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,33,111.19,135.50,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,44.19,0.00,53.59,0,0,0,0,53.81,-0.08,95.56,26.77,0.00,0.00,0.00,,0,,
28.05.2018 21:21,53.88,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.05,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,33,106.31,130.62,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,43.03,0.00,53.59,0,0,0,0,53.81,-0.08,95.56,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:22,53.97,53.62,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,101.56,125.69,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,41.88,0.00,53.59,0,0,0,0,53.78,-0.10,95.56,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:23,53.97,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,96.75,120.62,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,40.59,0.00,53.59,0,0,0,0,53.78,-0.08,95.62,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:24,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,91.81,115.25,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,39.28,0.00,53.59,0,0,0,0,53.78,-0.09,95.62,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:25,53.81,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,86.62,109.56,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,37.88,0.00,53.59,0,0,0,0,53.78,-0.11,95.69,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:26,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,81.00,103.31,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,36.53,0.00,53.56,0,0,0,0,53.78,-0.04,95.69,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:27,53.97,53.62,54.06,238.00,238.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,75.12,96.56,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,34.81,0.00,53.56,0,0,0,0,53.78,-0.09,95.69,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:28,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,69.00,89.56,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,32.97,0.00,53.59,0,0,0,0,53.81,-0.09,95.75,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:29,53.88,53.56,54.06,237.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,62.66,82.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,30.95,0.00,53.56,0,0,0,0,53.81,-0.04,95.75,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:30,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,56.09,74.31,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,28.75,0.00,53.56,0,0,0,0,53.78,-0.09,95.75,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:31,53.88,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,49.50,66.38,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,26.44,0.00,53.56,0,0,0,0,53.78,-0.08,95.75,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:32,53.97,53.62,54.06,237.00,236.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,43.09,58.53,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,24.08,0.00,53.56,0,0,0,0,53.78,-0.07,95.81,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:33,53.97,53.62,54.06,238.00,237.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,37.06,51.00,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,21.72,0.00,53.56,0,0,0,0,53.78,-0.05,95.81,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:34,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,32,31.61,43.91,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,19.41,0.00,53.56,0,0,0,0,53.78,-0.09,95.81,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:35,53.88,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,27.03,37.56,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,17.27,0.00,53.56,0,0,0,0,53.81,-0.09,95.88,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:36,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,23.47,32.22,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,15.32,0.00,53.56,0,0,0,0,53.78,-0.04,95.88,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:37,53.97,53.62,54.06,237.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,20.80,27.83,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,13.60,0.00,53.56,0,0,0,0,53.78,-0.08,95.88,26.78,0.00,0.00,0.00,,0,,
28.05.2018 21:38,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,18.84,24.38,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,31,12.07,0.00,53.56,0,0,0,0,53.81,-0.08,95.94,26.80,0.00,0.00,0.00,,0,,
28.05.2018 21:39,53.97,53.62,54.06,237.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,17.42,21.75,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,10.74,0.00,53.56,0,0,0,0,53.78,-0.12,95.94,26.73,0.00,0.00,0.00,,0,,
28.05.2018 21:40,53.97,53.62,54.06,238.00,236.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.72,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,16.38,19.77,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,9.59,0.00,53.56,0,0,0,0,53.78,-0.08,95.94,26.62,0.00,0.00,0.00,,0,,
28.05.2018 21:41,53.97,53.62,54.06,237.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,15.59,18.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,8.61,0.00,53.59,0,0,0,0,53.81,-0.06,96.00,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:42,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.03,50.03,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,14.98,17.17,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,7.77,0.00,53.56,0,0,0,0,53.78,-0.12,96.00,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:43,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,14.50,16.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,7.06,0.00,53.56,0,0,0,0,53.78,-0.10,96.00,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:44,53.88,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,14.10,15.61,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,6.46,0.00,53.56,0,0,0,0,53.78,-0.11,96.06,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:45,53.97,53.62,54.06,237.00,237.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,13.78,15.04,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,5.91,0.00,53.56,0,0,0,0,53.78,-0.08,96.06,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:46,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,46.00,47.00,48.00,0.00,0.00,0.00,0,0,30,31,13.49,14.55,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,5.38,0.00,53.56,0,0,0,0,53.78,-0.09,96.06,26.52,0.00,0.00,0.00,,0,,
28.05.2018 21:47,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.12,-0.23,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,13.21,14.14,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,4.89,0.00,53.56,0,0,0,0,53.78,-0.09,96.06,26.56,0.00,0.00,0.00,,0,,
28.05.2018 21:48,53.88,53.56,53.97,237.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.98,13.79,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,4.46,0.00,53.56,0,0,0,0,53.78,-0.08,96.12,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:49,53.97,53.62,54.06,238.00,237.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.81,13.52,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,4.09,0.00,53.56,0,0,0,0,53.78,-0.09,96.12,26.52,0.00,0.00,0.00,,0,,
28.05.2018 21:50,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.67,13.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,3.77,0.00,53.56,0,0,0,0,53.78,-0.08,96.12,26.58,0.00,0.00,0.00,,0,,
28.05.2018 21:51,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.56,13.12,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,3.48,0.00,53.56,0,0,0,0,53.78,-0.06,96.19,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:52,53.97,53.56,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.48,12.98,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,3.24,0.00,53.56,0,0,0,0,53.78,-0.11,96.19,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:53,53.97,53.62,54.06,238.00,237.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.42,12.88,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,3.05,0.00,53.56,0,0,0,0,53.78,-0.12,96.19,26.61,0.00,0.00,0.00,,0,,
28.05.2018 21:54,53.97,53.62,54.06,238.00,236.00,239.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.37,12.79,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.90,0.00,53.56,0,0,0,0,53.78,-0.10,96.25,26.58,0.00,0.00,0.00,,0,,
28.05.2018 21:55,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.03,50.00,50.00,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,31,12.33,12.72,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.77,0.00,53.56,0,0,0,0,53.78,-0.06,96.25,26.58,0.00,0.00,0.00,,0,,
28.05.2018 21:56,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.30,12.66,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.66,0.00,53.56,0,0,0,0,53.78,-0.07,96.25,26.56,0.00,0.00,0.00,,0,,
28.05.2018 21:57,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.27,12.60,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.57,0.00,53.56,0,0,0,0,53.78,-0.14,96.25,26.55,0.00,0.00,0.00,,0,,
28.05.2018 21:58,53.81,53.44,53.88,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.24,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.23,12.55,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.48,0.00,53.56,0,0,0,0,53.78,-0.09,96.31,26.59,0.00,0.00,0.00,,0,,
28.05.2018 21:59,53.88,53.56,54.06,236.00,235.00,238.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.20,12.51,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.40,0.00,53.56,0,0,0,0,53.78,-0.08,96.31,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:00,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.18,0.12,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.18,12.47,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.33,0.00,53.56,0,0,0,0,53.78,-0.10,96.31,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:01,53.88,53.56,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.16,12.44,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.27,0.00,53.56,0,0,0,0,53.81,-0.06,96.38,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:02,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.30,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.15,12.41,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.22,0.00,53.56,0,0,0,0,53.78,-0.11,96.38,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:03,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,49.97,49.97,49.97,49.97,49.97,49.97,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.13,12.39,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.17,0.00,53.56,0,0,0,0,53.81,-0.08,96.38,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:04,53.88,53.56,53.97,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.12,12.38,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.14,0.00,53.56,0,0,0,0,53.81,-0.05,96.38,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:05,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.11,12.37,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.11,0.00,53.56,0,0,0,0,53.78,-0.13,96.44,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:06,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.10,12.35,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.09,0.00,53.56,0,0,0,0,53.78,-0.08,96.44,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:07,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.09,12.34,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.07,0.00,53.56,0,0,0,0,53.78,-0.10,96.44,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:08,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.09,12.34,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.05,0.00,53.56,0,0,0,0,53.78,-0.10,96.44,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:09,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.09,12.33,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.04,0.00,53.56,0,0,0,0,53.78,-0.11,96.50,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:10,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.09,12.33,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.03,0.00,53.56,0,0,0,0,53.81,-0.07,96.50,26.55,0.00,0.00,0.00,,0,,
28.05.2018 22:11,53.97,53.62,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.09,12.32,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.02,0.00,53.56,0,0,0,0,53.78,-0.09,96.50,26.50,0.00,0.00,0.00,,0,,
28.05.2018 22:12,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.08,12.32,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,30,2.02,0.00,53.56,0,0,0,0,53.78,-0.09,96.50,26.58,0.00,0.00,0.00,,0,,
28.05.2018 22:13,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.08,12.32,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.56,0,0,0,0,53.81,-0.07,96.56,26.56,0.00,0.00,0.00,,0,,
28.05.2018 22:14,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.08,12.31,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.56,0,0,0,0,53.78,-0.11,96.56,26.55,0.00,0.00,0.00,,0,,
28.05.2018 22:15,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.12,-0.22,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.08,12.31,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.01,0.00,53.56,0,0,0,0,53.81,-0.04,96.56,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:16,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.07,12.31,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.01,0.00,53.56,0,0,0,0,53.78,-0.10,96.56,26.58,0.00,0.00,0.00,,0,,
28.05.2018 22:17,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.07,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.00,0.00,53.56,0,0,0,0,53.78,-0.08,96.62,26.58,0.00,0.00,0.00,,0,,
28.05.2018 22:18,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,47.00,48.00,0.00,0.00,0.00,0,0,29,30,12.07,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.00,0.00,53.56,0,0,0,0,53.78,-0.10,96.62,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:19,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.07,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.99,0.00,53.56,0,0,0,0,53.78,-0.06,96.62,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:20,53.97,53.62,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.99,0.00,53.56,0,0,0,0,53.78,-0.06,96.62,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:21,53.97,53.62,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.13,96.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:22,53.97,53.62,53.97,239.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.81,-0.05,96.69,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:23,53.97,53.62,54.06,238.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.29,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.08,96.69,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:24,53.97,53.56,53.97,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.29,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.09,96.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 22:25,53.88,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.29,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.07,96.75,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:26,53.97,53.62,54.06,239.00,237.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.15,0.13,-0.19,0.19,0.04,0.04,45.00,46.00,48.00,0.00,0.00,0.00,0,0,29,30,12.06,12.29,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.08,96.75,26.61,0.00,0.00,0.00,,0,,
28.05.2018 22:27,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.06,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,29,30,12.05,12.29,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.07,96.75,26.66,0.00,0.00,0.00,,0,,
28.05.2018 22:28,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.12,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,29,29,12.05,12.29,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.12,96.75,26.77,0.00,0.00,0.00,,0,,
28.05.2018 22:29,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,29,29,12.05,12.29,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.10,96.81,26.78,0.00,0.00,0.00,,0,,
28.05.2018 22:30,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.05,96.81,26.75,0.00,0.00,0.00,,0,,
28.05.2018 22:31,53.88,53.56,53.97,241.00,240.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.12,-0.19,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.09,96.81,26.72,0.00,0.00,0.00,,0,,
28.05.2018 22:32,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.09,96.81,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:33,53.88,53.56,53.97,241.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.08,96.88,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:34,53.97,53.56,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.07,96.88,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:35,53.97,53.62,54.06,241.00,240.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.81,-0.04,96.88,26.72,0.00,0.00,0.00,,0,,
28.05.2018 22:36,53.97,53.56,54.06,241.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.12,96.88,26.73,0.00,0.00,0.00,,0,,
28.05.2018 22:37,53.97,53.62,54.06,241.00,239.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.09,96.88,26.75,0.00,0.00,0.00,,0,,
28.05.2018 22:38,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.08,96.94,26.75,0.00,0.00,0.00,,0,,
