v7.0,XT-Ubat- (MIN) [Vdc],,,XT-Uin [Vac],,,XT-Iin [Aac],,,XT-Pout [kVA],,,XT-Pout+ [kVA],,,XT-Fout [Hz],,,XT-Fin [Hz],,,XT-Phase [],,,XT-Mode [],,,XT-Transfert [],,,XT-RME [],,,XT-Aux 1 [],,,XT-Aux 2 [],,,XT-Ubat [Vdc],,,XT-Ibat [Adc],,,XT-Pin a [kW],,,XT-Pout a [kW],,,XT-Dev1+ (MAX) [],,,VS-Ppv [kW],,,VS-Mode [],,VS-Dev1 [],,VS-Upv [Vdc],,VS-Ubat [Vdc],,VS-Ibat [Adc],,VS-Phas [],,VS-RME [],,VS-Aux 1 [],,VS-Aux 2 [],,VT-PsoM [kW],,VT-Mode [],VT-Dev1 [],VT-UpvM [Vdc],VT-IbaM [Adc],VT-UbaM [Vdc],VT-Phas [],VT-RME [],VT-Aux 1 [],VT-Aux 2 [],BSP-Ubat [Vdc],BSP-Ibat [Adc],BSP-SOC [%],BSP-Tbat [°C],Solar power (ALL) [kW],DEV XT-DBG1 [],DEV VT-locEr [],DEV SYS MSG,DEV SYS SCOM ERR,
28.05.2018 22:39,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.05,96.94,26.75,0.00,0.00,0.00,,0,,
28.05.2018 22:40,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.07,96.94,26.73,0.00,0.00,0.00,,0,,
28.05.2018 22:41,53.81,53.44,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.11,96.94,26.72,0.00,0.00,0.00,,0,,
28.05.2018 22:42,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.81,-0.05,97.00,26.72,0.00,0.00,0.00,,0,,
28.05.2018 22:43,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.12,97.00,26.75,0.00,0.00,0.00,,0,,
28.05.2018 22:44,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.09,97.00,26.75,0.00,0.00,0.00,,0,,
28.05.2018 22:45,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.96,0.00,53.56,0,0,0,0,53.78,-0.08,97.00,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:46,53.88,53.62,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.72,54.12,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.96,0.00,53.56,0,0,0,0,53.78,-0.10,97.00,26.62,0.00,0.00,0.00,,0,,
28.05.2018 22:47,53.97,53.56,54.06,241.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.96,0.00,53.56,0,0,0,0,53.78,-0.10,97.06,26.67,0.00,0.00,0.00,,0,,
28.05.2018 22:48,53.88,53.44,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.96,0.00,53.56,0,0,0,0,53.78,-0.10,97.06,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:49,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.81,-0.05,97.06,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:50,53.97,53.62,54.06,241.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.09,97.06,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:51,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.81,-0.02,97.06,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:52,53.97,53.62,54.06,241.00,240.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.09,97.12,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:53,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,0.78,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.12,-0.19,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.96,0.00,53.56,0,0,0,0,53.81,-0.07,97.12,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:54,53.97,53.62,54.06,241.00,240.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.12,97.12,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:55,53.88,53.44,53.97,241.00,240.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.81,-0.05,97.12,26.70,0.00,0.00,0.00,,0,,
28.05.2018 22:56,53.97,53.56,54.06,240.00,239.00,241.00,0.78,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.10,97.12,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:57,53.88,53.56,53.97,241.00,240.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.08,97.19,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:58,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.16,0.12,-0.20,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.06,97.19,26.69,0.00,0.00,0.00,,0,,
28.05.2018 22:59,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.08,97.19,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:00,53.97,53.62,54.06,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.08,97.19,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:01,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.06,97.19,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:02,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.07,97.25,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:03,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.12,97.25,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:04,53.81,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,49.94,49.94,49.94,49.94,49.94,49.94,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.10,97.25,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:05,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.26,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.11,97.25,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:06,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.81,-0.03,97.25,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:07,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.09,97.31,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:08,53.97,53.62,54.06,240.00,239.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.10,97.31,26.64,0.00,0.00,0.00,,0,,
28.05.2018 23:09,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.07,97.31,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:10,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.06,97.31,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:11,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.97,0.00,53.56,0,0,0,0,53.78,-0.10,97.31,26.58,0.00,0.00,0.00,,0,,
28.05.2018 23:12,53.88,53.56,54.06,241.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.81,-0.07,97.31,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:13,53.97,53.62,54.06,240.00,239.00,242.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.08,97.38,26.66,0.00,0.00,0.00,,0,,
28.05.2018 23:14,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.11,97.38,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:15,53.97,53.56,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.06,97.38,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:16,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.98,0.00,53.56,0,0,0,0,53.78,-0.07,97.38,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:17,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,1.99,0.00,53.56,0,0,0,0,53.78,-0.04,97.38,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:18,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.72,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.00,0.00,53.56,0,0,0,0,53.78,-0.09,97.44,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:19,53.97,53.56,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.01,0.00,53.56,0,0,0,0,53.78,-0.11,97.44,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:20,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.56,0,0,0,0,53.78,-0.09,97.44,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:21,53.97,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.56,0,0,0,0,53.81,-0.09,97.44,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:22,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.02,0.00,53.56,0,0,0,0,53.78,-0.10,97.44,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:23,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.03,0.00,53.56,0,0,0,0,53.78,-0.07,97.44,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:24,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.04,0.00,53.56,0,0,0,0,53.78,-0.05,97.50,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:25,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.04,0.00,53.56,0,0,0,0,53.78,-0.11,97.50,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:26,53.97,53.62,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,97.50,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:27,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,97.50,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:28,53.88,53.62,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.16,0.13,-0.20,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.81,-0.04,97.50,26.70,0.00,0.00,0.00,,0,,
28.05.2018 23:29,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.78,-0.09,97.50,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:30,53.97,53.62,54.06,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.07,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,97.56,26.69,0.00,0.00,0.00,,0,,
28.05.2018 23:31,53.97,53.62,54.06,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.78,-0.09,97.56,26.67,0.00,0.00,0.00,,0,,
28.05.2018 23:32,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.05,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,29,2.05,0.00,53.56,0,0,0,0,53.78,-0.10,97.56,26.66,0.00,0.00,0.00,,0,,
28.05.2018 23:33,53.88,53.56,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.28,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.13,97.56,26.52,0.00,0.00,0.00,,0,,
28.05.2018 23:34,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.13,97.56,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:35,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.19,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.04,0.00,53.56,0,0,0,0,53.78,-0.10,97.56,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:36,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.16,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.05,97.62,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:37,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.81,-0.09,97.62,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:38,53.88,53.56,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.88,54.12,-1.00,0.00,-5.00,0.19,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,29,12.04,12.27,53.72,53.78,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.53,0,0,0,0,53.78,-0.10,97.62,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:39,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.14,97.62,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:40,53.97,53.62,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.07,0.12,0.25,0.12,0.12,50.03,50.03,50.06,50.03,50.03,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.11,97.62,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:41,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.03,50.03,50.03,50.03,50.03,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.10,97.62,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:42,53.81,53.56,53.88,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.12,-0.21,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.03,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.07,97.62,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:43,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.12,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.03,12.27,53.72,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.11,97.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:44,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.06,50.06,50.03,50.06,50.06,50.03,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.03,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.81,-0.08,97.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:45,53.88,53.56,53.97,239.00,238.00,240.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.06,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.03,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.08,97.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:46,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.03,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.11,97.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:47,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.06,97.69,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:48,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.18,0.12,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.13,97.69,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:49,53.88,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.01,0.00,53.56,0,0,0,0,53.78,-0.07,97.75,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:50,53.97,53.56,54.06,239.00,239.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,2,2,2,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.88,54.25,-1.00,0.00,-5.00,0.17,0.13,-0.21,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.09,97.75,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:51,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.81,54.31,-1.00,0.00,-5.00,0.18,0.13,-0.23,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.07,97.75,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:52,53.88,53.56,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.19,0.13,-0.24,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.09,97.75,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:53,53.88,53.56,53.97,239.00,238.00,241.00,1.03,0.78,1.03,0.24,0.06,0.12,0.25,0.12,0.12,50.09,50.09,50.09,50.09,50.09,50.09,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.06,97.75,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:54,53.97,53.62,54.06,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.09,50.09,50.09,50.09,50.09,50.09,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.25,0.00,0.00,-6.00,0.21,0.13,-0.26,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.10,97.75,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:55,53.97,53.62,53.97,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.27,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.02,0.00,53.56,0,0,0,0,53.78,-0.11,97.75,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:56,53.88,53.56,53.88,240.00,239.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-6.00,0.20,0.13,-0.24,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.04,12.28,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.03,0.00,53.56,0,0,0,0,53.78,-0.10,97.81,26.61,0.00,0.00,0.00,,0,,
28.05.2018 23:57,53.97,53.56,54.06,239.00,238.00,241.00,1.03,0.78,1.03,0.25,0.06,0.12,0.25,0.12,0.12,50.06,50.06,50.06,50.06,50.06,50.06,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.12,53.81,54.25,-1.00,0.00,-5.00,0.18,0.13,-0.22,0.19,0.04,0.05,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.05,12.29,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.05,0.00,53.56,0,0,0,0,53.78,-0.07,97.81,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:58,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.20,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.05,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.81,-0.06,97.81,26.59,0.00,0.00,0.00,,0,,
28.05.2018 23:59,53.88,53.56,53.97,240.00,238.00,241.00,1.03,0.78,1.03,0.25,0.07,0.12,0.25,0.12,0.12,50.00,50.00,50.00,50.00,50.00,50.00,4,4,4,4,4,4,1,1,1,1,1,1,0,0,0,1,1,1,54.25,53.88,54.31,-1.00,0.00,-5.00,0.17,0.13,-0.20,0.19,0.04,0.04,45.00,46.00,47.00,0.00,0.00,0.00,0,0,28,28,12.05,12.30,53.75,53.81,0.00,0.00,0,0,0,0,0,0,0,0,0.00,0.00,0,28,2.06,0.00,53.56,0,0,0,0,53.81,-0.06,97.81,26.59,0.00,0.00,0.00,,0,,
P1107,20.00,20.00,20.00,
P1567,16.00,16.00,16.00,
P1138,50.00,50.00,50.00,
P1108,46.31,46.31,46.31,
P1140,54.41,54.41,54.41,
P1155,1.00,1.00,1.00,
P1156,57.59,57.59,57.59,
P1163,1.00,1.00,1.00,
P1164,61.00,61.00,61.00,
P6001,110.00,0.00,0.00,

I3081,-11.88,-5.55,-29.16,
I3083,5.16,0.88,0.97,
I7007,1.60,
I7008,6.66,
I11006,238.75,
I11007,12.25,
I15016,305.50,472.50,
I15017,16.16,25.08,

L1-1:XTH 8000-48 (230-31) Soft:1.6.30 Cmd:11.4 Pwr:3.1 Params:447 FID:423C6401
L2-2:XTH 8000-48 (230-31) Soft:1.6.30 Cmd:11.4 Pwr:3.0 Params:447 FID:423C6441
L3-3:XTH 8000-48 (230-31) Soft:1.6.30 Cmd:11.4 Pwr:3.0 Params:447 FID:423C63C1

1:VarioTrack Soft:1.6.28 Cmd:3.0 Pwr:1.0 Params:344 FID:3ACCA2A0
1:VarioString VS70 Soft:1.6.24 Cmd:1.0 Pwr:1.0 Params:220 FID:3D92EC50
2:VarioString VS120 Soft:1.6.24 Cmd:2.0 Pwr:2.0 Params:220 FID:390696E9
1:RCC-02 Soft:1.6.48 Cmd:1.0 FID:48C40047
2:Xcom-LAN Soft:1.6.48 Cmd:3.0 FID:46A8C19C
3:Xcom-232i 115200bps Soft:1.6.48 Cmd:1.0 FID:39B29BA2
1:BSP Soft:1.6.24 Cmd:0.1 Params:68 FID:48FA0007

